tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-23 06:05:33,June
84,10.8,1.0,0.0,12,11.0,13.0,2021-06-23 06:06:39,June
84,10.7,1.0,0.0,12,11.0,13.0,2021-06-23 06:07:46,June
84,10.6,1.0,0.0,12,11.0,13.0,2021-06-23 06:08:52,June
84,10.5,1.0,0.0,12,11.0,13.0,2021-06-23 06:09:58,June
84,10.6,1.0,0.0,12,11.0,13.0,2021-06-23 06:14:24,June
84,10.7,1.0,0.0,12,11.0,13.0,2021-06-23 06:15:30,June
84,10.8,1.0,0.0,12,11.0,13.0,2021-06-23 06:16:36,June
84,10.9,1.0,0.0,12,11.0,13.0,2021-06-23 06:17:43,June
84,11.0,1.0,0.0,12,11.0,13.0,2021-06-23 06:19:56,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-23 06:21:02,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 06:22:08,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 06:23:15,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 06:24:23,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 06:25:29,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 06:26:35,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 06:27:41,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-23 06:28:47,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 06:29:54,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 06:31:00,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 06:32:06,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 06:33:12,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 06:34:18,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 06:36:31,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 06:38:43,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 06:39:49,June
84,11.3,0.0,0.0,12,11.0,13.0,2021-06-23 06:40:55,June
84,10.9,1.0,0.0,12,11.0,13.0,2021-06-23 06:42:01,June
84,10.7,1.0,0.0,12,11.0,13.0,2021-06-23 06:43:07,June
84,10.5,1.0,0.0,12,11.0,13.0,2021-06-23 06:44:13,June
84,10.4,1.0,0.0,12,11.0,13.0,2021-06-23 06:45:19,June
84,10.3,1.0,0.0,12,11.0,13.0,2021-06-23 06:47:32,June
84,10.4,1.0,0.0,12,11.0,13.0,2021-06-23 06:50:50,June
84,10.6,1.0,0.0,12,11.0,13.0,2021-06-23 06:53:03,June
84,10.8,1.0,0.0,12,11.0,13.0,2021-06-23 06:55:17,June
84,10.9,1.0,0.0,12,11.0,13.0,2021-06-23 06:56:23,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-23 06:57:30,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 06:58:37,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 06:59:44,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 07:00:50,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 07:01:56,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 07:03:02,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 07:04:09,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 07:05:15,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 07:06:21,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 07:07:27,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 07:08:34,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 07:09:40,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 07:10:46,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 07:12:59,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 07:14:05,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 07:15:11,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 07:16:17,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 07:17:23,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 07:18:30,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 07:19:36,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 07:20:42,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 07:24:02,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 07:26:15,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 07:27:21,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-23 07:28:27,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 07:29:33,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 07:30:39,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 07:31:46,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 07:32:52,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 07:35:05,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 07:36:12,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 07:37:18,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 07:38:24,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-23 07:39:30,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 07:40:36,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 07:41:42,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-23 07:42:48,June
84,11.0,1.0,0.0,12,11.0,13.0,2021-06-23 07:45:01,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-23 07:47:15,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 07:48:22,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 07:49:28,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 07:50:35,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 07:51:41,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 07:52:48,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 07:53:54,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 07:55:00,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 07:56:07,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 07:57:13,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 07:58:20,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-23 07:59:26,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 08:00:32,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 08:02:44,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 08:03:50,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 08:04:58,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 08:06:05,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 08:07:11,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 08:08:17,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-23 08:09:23,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 08:16:00,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 08:17:06,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 08:18:12,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 08:19:18,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-23 08:20:25,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 08:21:31,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 08:22:38,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 08:23:44,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 08:24:50,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 08:25:56,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 08:28:08,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 08:29:14,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 08:31:26,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-23 08:32:32,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 08:33:39,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 08:34:45,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 08:38:03,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 08:41:23,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 08:42:30,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 08:43:36,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 08:45:48,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 08:48:00,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 08:49:06,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 08:51:20,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 08:52:26,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 08:53:33,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 08:54:40,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 08:55:47,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 08:56:53,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 08:57:59,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 08:59:05,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 09:04:35,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 09:05:41,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 09:06:48,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 09:07:54,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 09:09:01,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-23 09:10:07,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 09:11:13,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 09:12:20,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 09:13:26,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-23 09:14:33,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 09:15:39,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 09:17:52,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-23 09:18:58,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 09:20:04,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 09:21:10,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-23 09:22:17,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-23 09:23:23,June
84,11.0,1.0,0.0,12,11.0,13.0,2021-06-23 09:24:29,June
84,10.9,1.0,0.0,12,11.0,13.0,2021-06-23 09:26:36,June
84,11.0,1.0,0.0,12,11.0,13.0,2021-06-23 09:28:52,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-23 09:29:58,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 09:31:04,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 09:32:11,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 09:34:23,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 09:35:30,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 09:36:37,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-23 09:37:43,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 09:38:49,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-23 09:39:55,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 09:41:01,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 09:42:07,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 09:43:14,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 09:44:20,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 09:45:26,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 09:46:32,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 09:49:51,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 09:50:57,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 09:52:03,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 09:56:28,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 09:57:34,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 09:58:40,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 09:59:46,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 10:00:52,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-23 10:01:59,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 10:03:05,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 10:05:18,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 10:06:37,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 10:07:43,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 10:08:49,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 10:09:55,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 10:12:09,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 10:13:15,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 10:14:21,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 10:15:27,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 10:16:33,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 10:17:39,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 10:18:45,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 10:20:57,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 10:22:04,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 10:23:10,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 10:25:22,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 10:26:28,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 10:27:34,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 10:28:41,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 10:29:47,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 10:30:53,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-23 10:32:00,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 10:33:07,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 10:36:27,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 10:37:33,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 10:39:45,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 10:40:51,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 10:41:57,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 10:43:03,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 10:44:10,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-23 10:45:16,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 10:46:22,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 10:47:28,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 10:48:35,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 10:49:41,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 10:50:48,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 10:51:54,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 10:53:00,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 10:55:13,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 11:01:50,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 11:02:56,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 11:04:02,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 11:05:08,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 11:06:15,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 11:07:23,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 11:08:29,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 11:10:41,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 11:11:48,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 11:12:54,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 11:14:00,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 11:15:06,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 11:16:12,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 11:17:18,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 11:18:24,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 11:19:30,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 11:20:37,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 11:23:50,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-23 11:24:56,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 11:26:02,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 11:27:09,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 11:28:15,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 11:29:21,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 11:30:28,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 11:32:40,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 11:33:47,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 11:34:53,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 11:37:06,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 11:38:12,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 11:39:18,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 11:41:31,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 11:42:37,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 11:43:43,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 11:44:49,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 11:45:55,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 11:47:02,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 11:48:09,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 11:49:15,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 11:50:21,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 11:51:28,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 11:52:34,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 11:53:40,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 11:55:54,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 11:57:01,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-23 11:58:07,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 11:59:13,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 12:00:19,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 12:01:25,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 12:05:50,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 12:06:56,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 12:08:03,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 12:09:09,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-23 12:10:15,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 12:11:21,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 12:12:28,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 12:13:34,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 12:14:40,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 12:17:58,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 12:20:11,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 12:21:18,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 12:23:31,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 12:24:37,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 12:25:43,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 12:26:49,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 12:27:56,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 12:29:02,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 12:31:14,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 12:32:20,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 12:33:26,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 12:34:32,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-23 12:35:38,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 12:36:44,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 12:37:51,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 12:38:57,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 12:42:16,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 12:43:22,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 12:45:34,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 12:46:41,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 12:47:47,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 12:48:53,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 12:49:59,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 12:52:12,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 12:53:19,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 12:54:25,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 12:56:37,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 12:57:43,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 12:58:49,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 12:59:55,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 13:01:02,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 13:02:08,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 13:03:14,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 13:04:20,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 13:06:32,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 13:07:39,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 13:08:45,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 13:09:52,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 13:10:58,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 13:12:04,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 13:13:10,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 13:16:29,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 13:18:41,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 13:19:47,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 13:20:54,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-23 13:22:00,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 13:23:06,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 13:24:12,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-23 13:25:18,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 13:26:24,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 13:28:36,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 13:29:42,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 13:30:49,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 13:31:55,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 13:33:01,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 13:34:07,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 13:35:13,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-23 13:37:25,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 13:39:37,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 13:40:43,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 13:41:49,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 13:42:55,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 13:44:01,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-23 13:45:07,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 13:46:13,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 13:47:19,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 13:48:25,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 13:50:38,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 13:51:45,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 13:55:03,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 13:58:22,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 14:00:36,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 14:01:42,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 14:03:54,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 14:05:00,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 14:06:06,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 14:07:13,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 14:08:19,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 14:11:37,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 14:12:43,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 14:13:49,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 14:14:55,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 14:16:01,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 14:17:07,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 14:18:14,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 14:19:21,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 14:21:33,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 14:22:39,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 14:23:45,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 14:24:52,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 14:25:58,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 14:27:04,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 14:28:10,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 14:29:17,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 14:30:23,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 14:31:30,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 14:32:36,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 14:33:42,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 14:34:49,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 14:35:56,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 14:37:02,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-23 14:39:14,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 14:40:20,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 14:42:33,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 14:43:39,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 14:44:45,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 14:45:51,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 14:48:04,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 14:49:10,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 14:50:17,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 14:51:23,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 14:52:29,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 14:53:35,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 14:54:42,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 14:55:48,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-23 14:58:01,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 14:59:08,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 15:00:14,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 15:01:20,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 15:03:33,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 15:05:45,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 15:07:03,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 15:08:09,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 15:09:15,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 15:10:22,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 15:11:28,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 15:13:40,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 15:14:46,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 15:16:58,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 15:18:04,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 15:20:17,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 15:21:23,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 15:22:29,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 15:23:36,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 15:24:44,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 15:26:56,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 15:28:02,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 15:29:08,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 15:30:14,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-23 15:31:21,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 15:33:34,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-23 15:34:41,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 15:35:47,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 15:36:53,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 15:41:18,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 15:42:24,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 15:43:30,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 15:44:37,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 15:45:44,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 15:46:50,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 15:50:09,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 15:51:15,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 15:52:21,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 15:54:34,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 15:55:40,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 15:56:46,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 15:57:52,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 15:58:58,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 16:00:05,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 16:01:11,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 16:03:24,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 16:04:30,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 16:05:36,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 16:06:42,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 16:07:49,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 16:08:55,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 16:10:01,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 16:11:07,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 16:13:19,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 16:14:25,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 16:15:32,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-23 16:16:38,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 16:17:44,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 16:18:51,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 16:24:22,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 16:25:28,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 16:26:34,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 16:27:41,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 16:28:47,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 16:30:59,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 16:34:18,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 16:35:24,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 16:37:37,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 16:38:44,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 16:39:50,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 16:40:56,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-23 16:42:02,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 16:43:09,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 16:46:27,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 16:47:33,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 16:48:39,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 16:51:57,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 16:54:11,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 16:55:17,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 16:57:29,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 16:58:35,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 16:59:41,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 17:02:59,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 17:04:06,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 17:05:12,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 17:06:18,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 17:07:25,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-23 17:08:32,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 17:09:38,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 17:10:44,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 17:11:50,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 17:12:56,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 17:14:03,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 17:17:21,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 17:18:28,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 17:19:34,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 17:20:40,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 17:22:53,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 17:26:13,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 17:27:19,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 17:28:25,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 17:29:31,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 17:31:43,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 17:32:49,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 17:33:55,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 17:36:08,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 17:38:20,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 17:39:26,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 17:41:40,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-23 17:42:46,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 17:43:52,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 17:44:58,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 17:47:10,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 17:49:22,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 17:50:28,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 17:51:34,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-23 17:52:41,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 17:53:47,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 17:54:53,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 17:55:59,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 17:57:05,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 17:58:12,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 17:59:18,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 18:00:24,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-23 18:01:30,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 18:02:36,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 18:03:42,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 18:04:48,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 18:05:54,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 18:08:20,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 18:09:26,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 18:10:33,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 18:11:39,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 18:14:58,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 18:16:04,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 18:17:10,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 18:18:16,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-23 18:19:22,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 18:20:28,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 18:21:34,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 18:22:40,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 18:24:53,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 18:25:59,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 18:27:06,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 18:28:12,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-23 18:29:18,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 18:30:24,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 18:31:30,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 18:32:36,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 18:33:42,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-23 18:34:48,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 18:37:00,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 18:38:07,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 18:39:13,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 18:40:19,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 18:41:25,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 18:42:31,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 18:43:37,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 18:44:44,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 18:45:50,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 18:49:09,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 18:53:51,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 18:55:05,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 18:56:11,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 18:58:23,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 18:59:30,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 19:07:18,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 19:08:26,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 19:10:39,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 19:12:51,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 19:13:57,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 19:15:03,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 19:16:10,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 19:17:16,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 19:19:28,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 19:23:53,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 19:25:00,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 19:26:06,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 19:27:12,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 19:28:18,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 19:29:24,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 19:30:30,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 19:31:37,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 19:32:43,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 19:36:01,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 19:37:07,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 19:39:19,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 19:40:25,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 19:41:32,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 19:42:39,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 19:43:45,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-23 19:44:51,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 19:47:04,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 19:48:10,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 19:49:16,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 19:51:28,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 19:52:34,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 19:53:40,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 19:54:46,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 19:55:52,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 19:58:05,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 19:59:11,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 20:00:17,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 20:01:23,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 20:04:41,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 20:06:55,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 20:08:02,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 20:09:08,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 20:10:14,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 20:11:21,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 20:12:27,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 20:13:33,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 20:15:47,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 20:16:53,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-23 20:17:59,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 20:19:06,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 20:20:12,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 20:21:18,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-23 20:22:25,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 20:23:31,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 20:25:44,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 20:26:50,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 20:27:56,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 20:29:03,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 20:30:09,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 20:31:15,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-23 20:32:22,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 20:34:36,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 20:37:54,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 20:39:00,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 20:41:13,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 20:42:19,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 20:43:25,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 20:44:31,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 20:45:37,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 20:46:43,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 20:47:49,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-23 20:48:55,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 20:50:01,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 20:51:08,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 20:57:45,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 20:59:57,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 21:02:10,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 21:07:42,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 21:08:49,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-23 21:12:07,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 21:13:13,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 21:14:19,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 21:15:25,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 21:16:32,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 21:19:51,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 21:20:57,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 21:22:04,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 21:23:10,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 21:24:16,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 21:25:22,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 21:26:29,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 21:27:36,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 21:30:54,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 21:33:07,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 21:34:13,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-23 21:35:19,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 21:36:25,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 21:37:32,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 21:38:38,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 21:39:44,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 21:40:50,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 21:41:57,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 21:43:03,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 21:44:09,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 21:45:15,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 21:46:21,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 21:47:27,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 21:48:34,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 21:49:41,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 21:50:48,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 21:54:06,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 21:57:25,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 21:58:32,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 21:59:38,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 22:00:44,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 22:01:50,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-23 22:05:10,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 22:06:16,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 22:07:29,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-23 22:08:35,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 22:09:41,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 22:10:47,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 22:11:54,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 22:13:00,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 22:14:06,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 22:16:18,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 22:17:24,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 22:18:30,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 22:19:36,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 22:20:42,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 22:24:01,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 22:25:07,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 22:28:25,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 22:29:32,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 22:30:38,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-23 22:31:44,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 22:32:50,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 22:33:56,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 22:36:08,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 22:39:27,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 22:40:33,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 22:42:46,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 22:43:52,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-23 22:46:05,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 22:47:11,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-23 22:48:17,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 22:49:23,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 22:50:29,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 22:51:44,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-23 22:52:50,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 22:53:56,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 22:55:02,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 22:57:14,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 22:58:20,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 22:59:26,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 23:00:32,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 23:01:38,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 23:02:44,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 23:03:50,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 23:04:56,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 23:08:16,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 23:09:24,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 23:10:30,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 23:11:37,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 23:12:43,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-23 23:16:02,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 23:17:08,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 23:18:14,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 23:19:20,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-23 23:20:26,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-23 23:21:32,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 23:25:59,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-23 23:27:06,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 23:28:12,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 23:29:19,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 23:30:25,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-23 23:31:32,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-23 23:32:38,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-23 23:33:44,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-23 23:34:51,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-23 23:35:57,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-23 23:37:04,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-23 23:38:10,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 23:40:23,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-23 23:41:30,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-23 23:42:36,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 23:44:52,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-23 23:47:04,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-23 23:48:10,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-23 23:49:18,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-23 23:50:24,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-23 23:51:30,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-23 23:52:36,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-23 23:53:42,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-23 23:54:49,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 23:55:56,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-23 23:58:09,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-23 23:59:16,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 00:00:22,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 00:01:28,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 00:02:35,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 00:04:47,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 00:06:59,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 00:08:06,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 00:10:18,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 00:11:24,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 00:13:38,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 00:14:44,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 00:15:53,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 00:16:59,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 00:18:05,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 00:19:11,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 00:20:17,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 00:23:38,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 00:24:44,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 00:25:50,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 00:26:56,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 00:28:02,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 00:29:08,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 00:30:16,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 00:31:22,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 00:32:28,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 00:33:34,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 00:34:40,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 00:35:47,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 00:36:54,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 00:38:00,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 00:39:06,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 00:40:13,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-24 00:41:19,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 00:42:25,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-24 00:43:55,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 00:45:01,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 00:46:07,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 00:47:13,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 00:48:19,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 00:49:25,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 00:50:31,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 00:51:40,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 00:52:46,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 00:53:52,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 00:54:58,June
84,12.9,0.0,1.0,12,11.0,13.0,2021-06-24 00:58:16,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 00:59:22,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 01:01:37,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 01:02:46,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 01:05:00,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 01:06:07,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 01:08:19,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 01:10:31,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 01:11:38,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 01:12:44,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 01:13:51,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 01:14:57,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 01:19:21,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 01:20:29,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 01:21:35,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 01:22:42,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 01:23:48,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 01:24:55,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 01:26:01,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 01:31:33,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 01:32:40,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 01:33:46,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 01:34:52,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 01:35:58,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 01:37:05,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-24 01:38:11,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 01:41:30,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 01:43:42,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 01:45:56,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 01:47:02,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-24 01:48:08,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 01:49:16,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 01:50:23,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 01:51:29,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 01:53:41,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 01:57:00,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 01:58:06,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 01:59:12,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 02:02:31,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 02:05:50,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 02:06:56,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 02:08:03,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 02:09:09,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 02:10:15,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 02:11:21,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 02:12:28,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 02:13:34,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 02:15:47,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 02:16:53,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 02:17:59,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 02:19:05,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 02:20:11,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 02:21:18,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 02:22:25,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 02:23:31,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 02:24:37,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 02:25:43,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 02:26:49,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 02:29:01,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 02:30:07,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 02:31:14,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 02:32:21,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 02:33:28,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 02:34:35,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 02:35:41,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 02:36:47,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 02:37:55,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 02:40:08,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 02:41:14,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 02:42:20,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 02:44:32,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-24 02:45:38,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 02:46:44,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 02:47:50,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 02:50:03,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 02:51:10,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 02:52:17,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 02:53:24,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 02:54:30,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 02:55:36,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 02:58:54,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 03:00:01,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 03:01:07,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 03:02:13,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 03:03:20,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 03:04:27,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 03:05:33,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 03:08:54,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 03:10:00,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 03:11:06,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 03:12:12,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 03:13:18,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 03:14:25,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 03:15:31,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 03:16:37,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 03:17:43,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 03:18:50,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 03:19:56,June
