tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 03:21:04,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 03:22:10,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 03:26:38,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 03:27:44,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 03:31:03,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 03:32:09,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 03:33:16,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 03:35:28,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 03:36:34,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 03:38:46,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 03:39:52,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 03:40:58,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 03:42:04,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 03:43:11,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-24 03:44:17,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 03:48:42,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 03:49:48,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 03:50:54,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 03:52:00,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-24 03:53:07,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-24 03:54:13,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 03:55:19,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 03:56:25,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 03:57:31,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 04:00:49,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 04:01:55,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 04:03:02,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 04:04:08,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 04:07:26,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 04:08:33,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 04:10:45,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 04:11:51,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 04:15:10,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 04:16:16,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 04:17:22,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 04:18:29,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 04:19:36,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 04:20:42,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 04:21:49,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 04:25:21,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 04:26:27,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 04:29:45,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 04:30:51,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 04:31:58,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 04:33:04,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-24 04:34:10,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 04:35:16,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-24 04:36:22,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-24 04:38:34,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 04:39:41,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 04:40:48,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-24 04:41:54,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 04:43:00,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 04:44:06,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 04:45:12,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 04:46:18,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 04:47:24,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 04:49:37,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 04:50:43,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 04:51:49,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 04:52:55,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 04:54:01,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 04:55:08,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 04:57:20,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 04:59:32,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 05:00:38,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 05:01:44,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 05:02:50,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 05:03:56,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 05:05:02,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 05:06:08,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 05:08:21,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 05:09:27,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 05:10:33,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 05:12:48,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 05:13:54,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 05:16:06,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 05:17:13,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 05:20:32,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 05:21:38,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 05:23:51,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 05:24:57,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 05:26:04,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 05:27:10,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 05:28:16,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 05:29:22,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 05:30:28,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 05:31:36,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 05:32:42,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 05:34:55,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 05:36:01,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 05:37:07,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 05:38:14,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 05:39:20,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-24 05:40:26,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 05:41:32,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-24 05:43:45,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 05:44:51,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 05:45:57,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-24 05:48:09,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 05:49:15,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 05:50:21,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 05:51:27,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 05:52:34,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 05:54:46,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 05:56:58,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 05:58:04,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 05:59:10,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 06:00:16,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 06:05:47,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 06:08:00,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 06:09:07,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 06:10:14,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 06:12:26,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 06:13:32,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 06:14:39,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 06:15:45,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 06:16:52,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 06:19:04,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 06:20:12,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 06:21:18,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 06:23:30,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 06:24:38,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 06:25:44,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 06:26:50,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 06:27:56,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 06:29:02,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 06:30:08,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 06:31:14,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 06:32:20,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 06:33:26,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-24 06:34:32,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 06:36:44,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 06:38:56,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 06:40:02,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 06:41:09,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 06:42:15,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 06:43:21,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 06:44:27,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 06:46:40,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 06:47:47,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 06:49:59,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 06:51:05,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 06:52:11,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 06:53:18,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 06:54:24,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 06:55:31,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 06:57:43,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 06:59:56,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 07:01:03,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 07:02:09,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 07:03:15,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 07:04:21,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 07:05:28,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 07:06:34,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 07:07:40,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 07:08:47,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 07:09:53,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 07:12:05,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 07:13:11,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 07:14:17,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 07:15:23,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 07:16:30,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 07:17:36,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 07:20:54,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 07:22:00,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 07:23:06,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-24 07:24:14,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 07:25:20,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 07:26:28,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 07:27:34,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 07:28:40,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 07:29:47,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 07:31:59,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 07:33:05,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 07:34:11,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 07:35:17,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 07:36:23,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 07:37:30,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 07:38:36,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 07:39:45,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 07:40:52,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 07:41:58,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 07:44:11,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 07:46:24,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 07:47:30,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 07:48:36,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 07:49:43,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 07:50:49,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 07:51:55,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 07:55:14,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 07:56:20,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 07:57:26,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 07:58:33,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 07:59:40,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 08:00:46,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 08:01:52,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 08:05:10,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 08:06:16,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 08:07:22,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 08:08:29,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 08:09:35,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 08:10:41,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 08:13:59,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 08:15:05,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 08:17:17,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 08:18:23,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 08:19:29,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 08:20:36,June
84,11.2,0.0,0.0,12,11.0,13.0,2021-06-24 08:23:40,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-24 08:25:52,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 08:29:10,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 08:30:16,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 08:31:23,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 08:32:29,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-24 08:33:35,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 08:34:41,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 08:35:47,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 08:36:53,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 08:39:06,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 08:40:12,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 08:41:18,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 08:42:24,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 08:45:43,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 08:46:49,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 08:47:55,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 08:49:02,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-24 08:50:08,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 08:53:27,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 08:54:33,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 08:55:39,June
84,12.2,1.0,0.0,12,11.0,13.0,2021-06-24 08:56:45,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 08:57:51,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 08:58:57,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 09:00:03,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 09:02:15,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 09:03:21,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 09:04:27,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 09:06:40,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 09:07:46,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 09:08:52,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 09:09:58,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 09:11:05,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 09:12:12,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 09:13:19,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 09:16:38,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 09:17:44,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 09:18:50,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 09:19:57,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 09:21:05,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 09:22:11,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 09:23:17,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 09:25:29,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 09:26:35,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 09:27:41,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 09:30:59,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 09:34:18,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 09:36:30,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 09:38:43,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 09:39:49,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-24 09:40:55,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 09:43:07,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 09:44:13,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 09:45:19,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 09:46:25,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 09:47:31,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 09:48:38,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 09:53:05,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 09:54:11,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 09:55:17,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 09:56:23,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 09:57:29,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 09:58:35,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 09:59:41,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 10:00:47,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 10:01:55,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 10:03:02,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 10:04:08,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 10:05:14,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-24 10:06:20,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 10:07:26,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 10:08:33,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 10:09:39,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 10:10:46,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 10:11:52,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 10:15:12,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 10:16:19,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 10:17:25,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 10:19:37,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 10:21:50,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 10:22:56,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 10:24:02,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 10:25:08,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 10:26:15,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 10:27:23,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 10:28:29,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 10:30:41,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 10:31:47,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 10:33:59,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 10:36:11,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 10:37:18,June
84,12.9,0.0,1.0,12,11.0,13.0,2021-06-24 10:39:30,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 10:46:08,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 10:47:14,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 10:50:32,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 10:51:38,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 10:53:51,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 10:57:10,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 10:58:17,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 10:59:24,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 11:00:30,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 11:01:36,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 11:02:42,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 11:03:50,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 11:04:57,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 11:06:03,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 11:07:09,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 11:10:32,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 11:12:44,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 11:13:51,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 11:14:57,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 11:16:04,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 11:17:10,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 11:18:16,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-24 11:19:22,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 11:20:29,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 11:21:35,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 11:22:41,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 11:23:47,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 11:24:53,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 11:26:00,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 11:27:06,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 11:28:12,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 11:29:18,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 11:32:37,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 11:33:43,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 11:34:49,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 11:35:55,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 11:37:02,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 11:38:09,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-24 11:39:16,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-24 11:40:22,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 11:42:36,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 11:43:42,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 11:44:48,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 11:45:54,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-24 11:47:00,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 11:48:06,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 11:49:12,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 11:50:18,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 11:51:26,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 11:52:32,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 11:53:38,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 11:54:44,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 11:56:57,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 11:58:03,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 11:59:10,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 12:00:17,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 12:02:29,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 12:03:36,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 12:04:42,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 12:05:48,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 12:06:54,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 12:08:00,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 12:09:08,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 12:10:15,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 12:11:21,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 12:12:27,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 12:13:33,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 12:14:39,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 12:16:51,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 12:17:57,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 12:19:04,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-24 12:20:10,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 12:23:29,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 12:24:35,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 12:25:41,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 12:26:47,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 12:27:54,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 12:29:00,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 12:31:13,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 12:32:19,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 12:33:26,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 12:34:32,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 12:35:38,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 12:36:44,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 12:37:50,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 12:38:56,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 12:41:08,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 12:42:15,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 12:43:21,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-24 12:44:27,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 12:45:33,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 12:46:39,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 12:47:45,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 12:48:51,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 12:51:03,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 12:52:10,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 12:53:16,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 12:54:22,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 12:55:28,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 12:56:34,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 12:57:41,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 12:58:47,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-24 12:59:53,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 13:02:05,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 13:03:12,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 13:04:18,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 13:06:30,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 13:07:36,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 13:08:45,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 13:09:52,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 13:10:58,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 13:12:05,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 13:13:11,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 13:15:23,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 13:16:30,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 13:18:42,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 13:19:49,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 13:20:55,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 13:26:26,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 13:27:32,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 13:28:38,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 13:29:44,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 13:33:03,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 13:35:15,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 13:36:22,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 13:37:28,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 13:38:34,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 13:39:40,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 13:44:05,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 13:45:11,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 13:47:26,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 13:48:32,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 13:49:38,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 13:50:44,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 13:51:51,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 13:52:57,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 13:54:03,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 13:55:09,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 13:56:15,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 13:57:21,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 13:58:28,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 13:59:35,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 14:01:48,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 14:02:54,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 14:04:01,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 14:05:08,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 14:07:21,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 14:08:33,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 14:09:40,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 14:10:47,June
84,16.5,0.0,1.0,12,11.0,13.0,2021-06-24 14:54:38,June
84,16.4,0.0,1.0,12,11.0,13.0,2021-06-24 14:55:45,June
84,16.1,0.0,1.0,12,11.0,13.0,2021-06-24 14:56:51,June
84,15.8,0.0,1.0,12,11.0,13.0,2021-06-24 14:57:58,June
84,15.4,0.0,1.0,12,11.0,13.0,2021-06-24 14:59:05,June
84,15.0,0.0,1.0,12,11.0,13.0,2021-06-24 15:00:11,June
84,14.7,0.0,1.0,12,11.0,13.0,2021-06-24 15:01:18,June
84,14.5,0.0,1.0,12,11.0,13.0,2021-06-24 15:02:24,June
84,14.2,0.0,1.0,12,11.0,13.0,2021-06-24 15:03:32,June
84,13.9,0.0,1.0,12,11.0,13.0,2021-06-24 15:04:38,June
84,13.5,0.0,1.0,12,11.0,13.0,2021-06-24 15:05:46,June
84,13.2,0.0,1.0,12,11.0,13.0,2021-06-24 15:06:53,June
84,12.9,0.0,1.0,12,11.0,13.0,2021-06-24 15:08:00,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 15:09:07,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 15:10:13,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 15:11:20,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 15:12:27,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 15:13:33,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 15:14:40,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 15:15:47,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-24 15:16:54,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 15:18:01,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 15:21:21,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 15:22:28,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 15:23:34,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 15:24:40,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 15:25:46,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 15:26:53,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 15:28:00,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 15:29:06,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 15:30:13,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 15:31:20,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 15:32:26,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 15:33:33,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 15:35:46,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 15:36:53,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 15:37:59,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 15:40:13,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 15:41:20,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 15:42:26,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 15:44:39,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 15:45:45,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 15:46:51,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 15:47:58,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 15:49:05,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 15:50:12,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 15:53:30,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 15:54:36,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 15:55:42,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 15:56:49,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 15:57:56,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 15:59:02,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 16:01:17,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 16:02:23,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 16:04:37,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 16:06:49,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 16:07:56,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 16:09:03,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 16:10:09,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 16:11:16,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 16:12:23,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 16:13:30,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 16:14:38,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 16:15:44,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 16:19:04,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 16:20:10,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 16:21:17,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 16:23:29,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 16:25:42,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 16:26:48,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 16:27:55,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 16:31:15,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 16:33:28,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 16:34:35,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 16:35:42,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 16:36:49,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 16:37:56,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 16:39:02,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 16:40:09,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 16:41:15,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 16:46:23,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 16:47:30,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 16:48:36,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 16:49:43,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 16:50:49,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 16:51:55,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-24 16:53:02,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-24 16:54:22,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-24 16:56:35,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-24 16:57:41,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 16:58:47,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 16:59:54,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 17:01:00,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 17:02:06,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-24 17:03:12,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 17:04:18,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 17:05:25,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 17:06:33,June
84,12.9,0.0,1.0,12,11.0,13.0,2021-06-24 17:07:40,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 17:09:52,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 17:10:58,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 17:15:24,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 17:16:30,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 17:22:02,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 17:23:09,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 17:26:29,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 17:28:43,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 17:29:49,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 17:30:56,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 17:32:03,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 17:33:10,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 17:35:23,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 17:36:29,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 17:37:36,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 17:38:43,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 17:39:49,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 17:40:55,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 17:42:01,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 17:44:13,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 17:47:32,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 17:48:39,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 17:49:45,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 17:50:52,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 17:54:12,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 17:55:18,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 17:56:24,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 17:57:31,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-24 17:58:38,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 17:59:45,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 18:01:59,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 18:03:06,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 18:04:13,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-24 18:05:20,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 18:06:26,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 18:07:32,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 18:08:39,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 18:09:45,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 18:10:51,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 18:11:57,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 18:13:04,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 18:14:11,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 18:15:17,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 18:16:24,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 18:17:30,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 18:18:37,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 18:19:44,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 18:21:56,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 18:23:03,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 18:24:09,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 18:26:23,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 18:27:30,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 18:28:37,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 18:29:43,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 18:30:49,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 18:33:05,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 18:34:11,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 18:35:17,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 18:36:23,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 18:37:30,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 18:38:36,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 18:39:43,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 18:40:49,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 18:43:03,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 18:45:16,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 18:48:36,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 18:49:43,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 18:51:57,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 18:53:04,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 18:54:11,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 18:55:17,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 18:56:24,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 18:57:30,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 18:58:36,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 18:59:42,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 19:00:48,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 19:01:54,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 19:03:00,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 19:04:06,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-24 19:05:12,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 19:08:32,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 19:09:39,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 19:10:45,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 19:11:51,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-24 19:12:57,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 19:14:03,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 19:15:09,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 19:16:15,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 19:20:41,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 19:22:04,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 19:24:20,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 19:25:26,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 19:26:32,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 19:27:38,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 19:28:44,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 19:29:50,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 19:33:08,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 19:35:20,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 19:36:26,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 19:37:33,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 19:38:39,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-24 19:39:45,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 19:40:51,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 19:41:57,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 19:43:04,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 19:44:10,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 19:45:16,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 19:46:22,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 19:47:28,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 19:49:40,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 19:58:32,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 19:59:38,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 20:00:44,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 20:01:50,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 20:02:56,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 20:04:02,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 20:05:09,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 20:06:15,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 20:07:22,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 20:08:28,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 20:09:35,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 20:10:41,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 20:11:47,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-24 20:13:59,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 20:15:06,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 20:16:12,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 20:18:26,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-24 20:19:32,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 20:20:38,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 20:21:44,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 20:22:51,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 20:23:58,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 20:25:04,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 20:26:12,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 20:28:25,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 20:31:44,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 20:32:50,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 20:33:56,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 20:38:20,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 20:39:27,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 20:41:41,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 20:42:47,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 20:43:53,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 20:45:00,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 20:46:06,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-24 20:48:19,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-24 20:49:25,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-24 20:50:32,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 20:51:39,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 20:52:49,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 20:53:57,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 20:55:05,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 20:56:11,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 20:57:17,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 20:58:23,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 20:59:29,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 21:00:35,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 21:01:41,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 21:03:53,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 21:07:12,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 21:08:18,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 21:11:38,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 21:13:50,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 21:14:57,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 21:16:03,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 21:17:09,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 21:18:16,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 21:20:28,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 21:21:34,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 21:22:40,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 21:23:46,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 21:24:52,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 21:25:58,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 21:27:06,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 21:29:18,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 21:32:37,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 21:33:43,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 21:34:49,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 21:35:55,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 21:37:02,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 21:38:08,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 21:39:15,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 21:42:33,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 21:43:39,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 21:44:45,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 21:45:51,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 21:46:57,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 21:48:03,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 21:49:10,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 21:50:16,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 21:53:36,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 21:54:51,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 21:57:03,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 21:58:09,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 21:59:15,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 22:00:21,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 22:01:28,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 22:04:47,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 22:05:54,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 22:07:00,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 22:08:06,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 22:10:18,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-24 22:11:25,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 22:12:31,June
84,11.1,1.0,0.0,12,11.0,13.0,2021-06-24 22:13:37,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-24 22:15:49,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 22:16:55,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-24 22:18:01,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-24 22:19:08,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 22:20:14,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-24 22:21:21,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-24 22:22:28,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 22:23:34,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 22:24:40,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 22:25:46,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 22:26:52,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 22:27:58,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 22:30:10,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-24 22:31:16,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 22:32:22,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 22:34:35,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 22:36:47,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 22:39:00,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 22:42:19,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 22:43:25,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 22:45:37,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 22:47:50,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 22:48:57,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 22:53:22,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 22:54:29,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 22:55:36,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 22:56:42,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 22:57:48,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 22:58:54,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 23:00:00,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 23:04:06,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 23:05:12,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 23:06:18,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 23:07:25,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 23:09:37,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 23:11:49,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-24 23:15:07,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 23:16:13,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 23:17:19,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 23:18:25,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-24 23:19:31,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 23:20:37,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 23:21:43,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 23:22:49,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-24 23:26:09,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 23:27:15,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 23:28:21,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-24 23:29:27,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 23:30:33,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 23:32:45,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 23:33:52,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 23:36:05,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-24 23:37:11,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-24 23:38:17,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-24 23:40:31,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-24 23:41:37,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-24 23:42:43,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-24 23:46:03,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-24 23:47:09,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-24 23:48:15,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-24 23:50:27,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-24 23:51:34,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-24 23:52:40,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-24 23:53:46,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-24 23:56:03,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-24 23:57:09,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-24 23:59:21,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 00:00:29,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 00:01:35,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 00:02:41,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 00:03:47,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 00:04:53,June
84,12.2,1.0,0.0,12,11.0,13.0,2021-06-25 00:05:59,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 00:07:05,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 00:08:11,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 00:09:18,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 00:10:24,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 00:11:30,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 00:12:36,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 00:14:49,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 00:15:55,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 00:17:01,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 00:18:07,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 00:19:13,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 00:20:19,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 00:22:31,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 00:23:37,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 00:24:43,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-25 00:25:50,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 00:26:56,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 00:28:02,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 00:29:09,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 00:31:24,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 00:34:42,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 00:38:00,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 00:40:12,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 00:41:18,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 00:42:24,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 00:43:30,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 00:44:36,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 00:45:42,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 00:46:48,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 00:49:01,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 00:50:07,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 00:51:13,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 00:52:19,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 00:53:26,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 00:54:32,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 00:55:39,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 00:56:45,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 00:57:51,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 01:01:11,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 01:02:17,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 01:04:31,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 01:05:37,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 01:11:08,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 01:12:14,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 01:14:21,June
84,12.2,1.0,0.0,12,11.0,13.0,2021-06-25 01:15:36,June
84,12.4,1.0,0.0,12,11.0,13.0,2021-06-25 01:16:43,June
84,12.5,1.0,0.0,12,11.0,13.0,2021-06-25 01:17:49,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 01:18:55,June
84,12.9,0.0,1.0,12,11.0,13.0,2021-06-25 01:20:01,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 01:23:19,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 01:24:25,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 01:25:32,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 01:26:39,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 01:27:45,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 01:28:51,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 01:29:59,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 01:31:06,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 01:32:13,June
