tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 01:33:19,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 01:34:25,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 01:35:31,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 01:36:37,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 01:38:49,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 01:41:01,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 01:42:07,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 01:44:19,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 01:45:25,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 01:46:33,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 01:47:39,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 01:50:57,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 01:53:09,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 01:54:15,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 01:55:22,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 01:57:34,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 01:58:40,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 01:59:46,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 02:00:52,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 02:01:58,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 02:05:18,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 02:06:24,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 02:07:30,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 02:09:42,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 02:10:49,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 02:11:55,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 02:13:01,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 02:14:07,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 02:15:13,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 02:17:25,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 02:18:31,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 02:19:38,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 02:20:44,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 02:21:51,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 02:25:09,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 02:26:15,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 02:29:33,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 02:30:40,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 02:31:47,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 02:32:53,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 02:33:59,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 02:35:05,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 02:36:12,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 02:37:18,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 02:38:24,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 02:39:30,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 02:40:36,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 02:41:42,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 02:42:49,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 02:45:01,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 02:46:07,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 02:47:13,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 02:48:19,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 02:49:25,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 02:52:43,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 02:53:49,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 02:55:08,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 02:56:14,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-25 02:57:20,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 02:58:27,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 02:59:34,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 03:00:41,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 03:01:47,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 03:02:53,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 03:03:59,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 03:06:12,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 03:08:24,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 03:10:37,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 03:12:49,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 03:13:55,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 03:15:01,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 03:16:07,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 03:17:15,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 03:18:21,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 03:21:39,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 03:22:45,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 03:24:58,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 03:26:04,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 03:27:10,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 03:28:16,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 03:29:22,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 03:30:28,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 03:31:34,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 03:32:40,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 03:33:47,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 03:34:53,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 03:35:59,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 03:37:05,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 03:38:11,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 03:39:17,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 03:44:47,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 03:45:54,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 03:47:00,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 03:48:06,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 03:49:12,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 03:51:25,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 03:52:31,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 03:53:37,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 03:54:43,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 03:55:50,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 03:58:02,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 04:01:20,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 04:02:26,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 04:04:38,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 04:05:44,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 04:06:51,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 04:07:58,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 04:09:04,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 04:10:10,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 04:11:16,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 04:14:34,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 04:15:41,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 04:19:00,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 04:20:06,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 04:21:13,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 04:22:20,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 04:23:26,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-25 04:24:33,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 04:25:39,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-25 04:26:45,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 04:27:51,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 04:28:57,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 04:30:04,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 04:31:10,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 04:33:24,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 04:34:30,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 04:35:37,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 04:36:44,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 04:37:51,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 04:38:57,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 04:41:10,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 04:43:23,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 04:44:29,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 04:45:35,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 04:46:43,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 04:47:49,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 04:48:55,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 04:50:01,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 04:51:08,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 04:52:15,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 04:53:21,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 04:56:43,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 04:57:49,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 04:58:55,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 05:00:02,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 05:01:08,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-25 05:02:18,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 05:03:25,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 05:04:31,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 05:08:59,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 05:10:07,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 05:11:13,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 05:13:27,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 05:14:33,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 05:15:40,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 05:16:46,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 05:17:52,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-25 05:18:58,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 05:20:06,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 05:21:12,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 05:22:20,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 05:23:27,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 05:24:33,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 05:25:39,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 05:26:46,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 05:27:53,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 05:31:13,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 05:32:20,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 05:33:26,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 05:34:32,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 05:35:39,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 05:36:45,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 05:38:58,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 05:42:11,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 05:43:17,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 05:44:24,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 05:45:30,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 05:46:36,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 05:47:43,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 05:48:49,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 05:49:55,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 05:52:09,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 05:53:15,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 05:54:22,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 05:55:29,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 05:56:37,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 05:57:44,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 05:58:51,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 05:59:58,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 06:01:04,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-25 06:02:11,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 06:03:18,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 06:04:25,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 06:05:31,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 06:06:38,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 06:07:45,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 06:08:52,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 06:09:59,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 06:11:05,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 06:12:11,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 06:13:17,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 06:14:24,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 06:16:37,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 06:17:43,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 06:18:49,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 06:19:56,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 06:23:17,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 06:24:24,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 06:25:30,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 06:26:36,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 06:28:49,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 06:29:56,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 06:31:02,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 06:32:08,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 06:33:15,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 06:34:22,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 06:35:28,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 06:36:35,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 06:42:06,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 06:43:12,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 06:44:18,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 06:45:25,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 06:47:38,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 06:48:44,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 06:49:51,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 06:50:57,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 06:52:03,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 06:53:09,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 06:55:23,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 06:56:29,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 06:57:36,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-25 06:58:42,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 06:59:49,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 07:02:01,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 07:05:23,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 07:07:35,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 07:08:42,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 07:09:49,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 07:10:56,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 07:19:48,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 07:20:55,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 07:22:02,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 07:23:09,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 07:24:15,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 07:27:35,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 07:30:53,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 07:31:59,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 07:33:06,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 07:34:13,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 07:35:19,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 07:36:26,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 07:37:32,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 07:38:38,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 07:39:45,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 07:41:59,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 07:43:06,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 07:44:13,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 07:45:19,June
84,12.2,1.0,0.0,12,11.0,13.0,2021-06-25 07:46:26,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 07:47:32,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 07:48:39,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 07:49:46,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 07:52:00,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 07:53:06,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 07:56:32,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 07:59:52,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 08:01:00,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 08:02:06,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 08:03:12,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 08:04:19,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 08:05:25,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 08:06:31,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 08:08:45,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 08:09:52,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 08:10:58,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 08:12:04,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 08:13:10,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 08:14:16,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 08:15:22,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 08:16:28,June
84,12.9,0.0,1.0,12,11.0,13.0,2021-06-25 08:17:34,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 08:18:41,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 08:19:49,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 08:20:55,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 08:22:02,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 08:23:09,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 08:24:15,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 08:25:22,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 08:29:49,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 08:32:01,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 08:33:07,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 08:34:13,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 08:35:20,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 08:36:27,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 08:37:34,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 08:38:40,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 08:39:46,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 08:40:52,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 08:41:59,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 08:43:05,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 08:44:11,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 08:46:25,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 08:47:31,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 08:48:38,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-25 08:49:45,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 08:50:51,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-25 08:51:59,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 08:54:12,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 08:55:30,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 08:56:37,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 08:57:43,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 08:58:49,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 08:59:56,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 09:01:02,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 09:02:08,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 09:03:15,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 09:04:21,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 09:07:41,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 09:08:48,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 09:09:54,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 09:11:00,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 09:12:07,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 09:14:21,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 09:15:28,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 09:16:35,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 09:17:41,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 09:18:47,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 09:19:54,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 09:27:38,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 09:28:44,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 09:29:50,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 09:30:56,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 09:32:03,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 09:34:16,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 09:37:35,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 09:38:42,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 09:39:49,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 09:40:56,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 09:42:02,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 09:43:10,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 09:44:16,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 09:45:22,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 09:46:29,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 09:50:54,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 09:52:00,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 09:53:07,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 09:54:14,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 09:55:34,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 09:56:41,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 09:58:53,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 10:00:00,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 10:01:06,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 10:02:12,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 10:03:18,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 10:04:25,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 10:05:31,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 10:08:49,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 10:11:02,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 10:13:14,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 10:14:21,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 10:15:27,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 10:22:06,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 10:25:27,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 10:26:34,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 10:27:40,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 10:28:47,June
84,12.9,0.0,1.0,12,11.0,13.0,2021-06-25 10:29:53,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 10:30:59,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 10:32:05,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 10:33:11,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 10:34:18,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 10:36:30,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 10:37:36,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 10:39:50,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 10:40:56,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 10:42:03,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 10:43:09,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 10:44:16,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 10:46:31,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 10:47:37,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 10:48:43,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 10:49:49,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 10:50:56,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 10:52:03,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 10:54:15,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 10:55:21,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 10:57:35,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 10:58:41,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 10:59:47,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 11:00:54,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 11:02:00,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 11:03:06,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-25 11:04:13,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 11:06:26,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 11:07:32,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 11:08:38,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 11:09:44,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 11:10:51,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 11:11:58,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 11:13:04,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 11:14:11,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 11:15:18,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 11:16:25,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 11:17:31,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 11:18:37,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 11:19:43,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 11:20:49,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 11:23:01,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 11:25:14,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 11:26:20,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 11:29:40,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 11:31:04,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 11:32:19,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 11:33:27,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 11:35:41,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 11:36:47,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 11:39:00,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 11:41:15,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 11:43:27,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 11:44:34,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 11:45:40,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 11:46:47,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 11:47:54,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 11:49:00,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 11:50:06,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 11:51:13,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 11:52:20,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 11:53:27,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 11:56:56,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 11:59:09,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 12:00:15,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 12:01:22,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 12:03:36,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 12:04:42,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 12:05:48,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 12:08:01,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 12:09:07,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 12:10:14,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 12:11:20,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 12:13:32,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 12:14:38,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 12:15:44,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 12:16:50,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 12:17:56,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 12:19:02,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 12:20:09,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 12:22:22,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 12:24:35,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 12:25:42,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 12:26:48,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 12:27:54,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 12:29:00,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 12:30:07,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 12:31:14,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 12:32:20,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 12:33:27,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 12:34:33,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 12:35:40,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 12:36:46,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 12:38:59,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 12:41:13,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 12:42:19,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 12:43:26,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 12:44:32,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 12:45:39,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 12:46:45,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 12:47:52,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 12:48:58,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 12:50:04,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 12:51:10,June
84,12.9,0.0,1.0,12,11.0,13.0,2021-06-25 12:52:17,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 12:53:24,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 12:55:36,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 12:56:43,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 12:57:51,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 12:58:57,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 13:01:11,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 13:02:17,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 13:03:23,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 13:04:30,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 13:05:36,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 13:08:55,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 13:10:01,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 13:11:09,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 13:12:14,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 13:13:21,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 13:14:28,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 13:15:34,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 13:16:41,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 13:17:48,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 13:18:56,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 13:20:03,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 13:23:21,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 13:24:28,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 13:25:34,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 13:26:41,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 13:27:47,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 13:28:55,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 13:30:01,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 13:31:07,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 13:32:14,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 13:36:41,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 13:37:47,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 13:38:53,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 13:40:00,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 13:41:07,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 13:42:13,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 13:43:20,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 13:45:33,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 13:47:47,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 13:52:11,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 13:53:17,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 13:54:24,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 13:55:31,June
84,11.4,0.0,0.0,12,11.0,13.0,2021-06-25 13:56:38,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 13:57:44,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-25 13:59:58,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 14:01:04,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 14:02:11,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 14:03:18,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-25 14:04:24,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 14:05:31,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 14:06:38,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 14:07:45,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 14:08:52,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 14:09:58,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 14:13:18,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 14:15:31,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 14:16:38,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 14:17:44,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 14:18:51,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 14:19:57,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 14:21:03,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-25 14:22:09,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 14:23:16,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-25 14:25:28,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 14:26:35,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 14:27:41,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 14:28:47,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 14:29:54,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 14:31:00,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 14:32:06,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 14:33:12,June
84,12.9,0.0,1.0,12,11.0,13.0,2021-06-25 14:34:18,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 14:36:30,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 14:37:37,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 14:38:43,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 14:39:49,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 14:40:56,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 14:43:08,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 14:45:22,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 14:46:28,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 14:47:34,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 14:49:46,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 14:54:13,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 14:55:19,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 14:56:25,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 14:57:31,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 14:58:37,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 14:59:44,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 15:00:51,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 15:03:04,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 15:04:10,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 15:05:17,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 15:06:24,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 15:07:30,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 15:08:37,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 15:09:43,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-25 15:10:49,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 15:11:57,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 15:13:03,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 15:14:09,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 15:15:15,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-25 15:16:21,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 15:17:27,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 15:18:34,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 15:19:40,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 15:20:48,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 15:21:54,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 15:23:00,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 15:24:06,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 15:25:13,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 15:26:19,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 15:27:25,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 15:28:31,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 15:29:37,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 15:30:43,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 15:34:03,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 15:35:09,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-25 15:36:16,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 15:37:22,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 15:38:28,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 15:39:35,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 15:40:41,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 15:41:47,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 15:44:00,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 15:45:06,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 15:46:12,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 15:47:19,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 15:48:25,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 15:49:32,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 15:51:45,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 15:53:58,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 15:55:05,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 15:56:12,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 15:57:19,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 15:58:25,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 15:59:31,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 16:00:38,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 16:02:52,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 16:03:58,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 16:05:05,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 16:06:11,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 16:07:18,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 16:08:25,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 16:09:32,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 16:10:39,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-25 16:11:45,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 16:12:52,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-25 16:13:59,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 16:15:05,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 16:16:12,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 16:17:19,June
84,12.2,1.0,0.0,12,11.0,13.0,2021-06-25 16:18:25,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 16:19:32,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 16:20:38,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 16:23:57,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 16:25:04,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 16:26:11,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 16:28:23,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 16:30:36,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 16:31:43,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 16:33:55,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 16:36:08,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 16:38:21,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 16:39:28,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 16:40:35,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 16:41:41,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 16:43:55,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 16:46:07,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 16:47:13,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 16:48:20,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 16:49:27,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 16:50:33,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 16:52:45,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 16:53:52,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 16:54:58,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 16:56:16,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 16:57:23,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 16:59:36,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 17:00:42,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 17:01:49,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 17:02:56,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 17:04:03,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 17:07:23,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 17:08:29,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 17:09:36,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 17:10:42,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 17:11:49,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 17:12:55,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 17:14:01,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 17:15:08,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 17:17:21,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 17:18:27,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 17:19:33,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 17:21:46,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 17:22:52,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 17:23:59,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 17:25:06,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 17:26:12,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 17:30:37,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 17:31:44,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 17:32:51,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 17:33:58,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 17:35:05,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 17:37:17,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 17:39:30,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 17:41:43,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 17:43:55,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 17:45:02,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 17:48:20,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 17:50:33,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 17:51:39,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 17:52:46,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 17:53:52,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 17:54:59,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 17:56:18,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 17:57:26,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 17:58:32,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 18:00:46,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 18:01:52,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 18:04:04,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 18:05:11,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 18:06:18,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 18:07:25,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 18:08:31,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 18:09:37,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 18:10:43,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 18:11:50,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 18:12:56,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 18:14:03,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 18:15:09,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 18:16:15,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 18:17:21,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 18:18:27,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 18:19:33,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 18:20:39,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 18:21:46,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 18:25:06,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 18:26:13,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 18:27:19,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 18:29:32,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 18:30:38,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 18:31:45,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 18:32:52,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 18:35:05,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 18:36:11,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 18:37:17,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 18:41:44,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 18:42:51,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 18:45:03,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 18:46:09,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 18:47:15,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 18:48:21,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 18:49:28,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 18:50:35,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 18:51:41,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 18:52:48,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 18:53:54,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 18:55:00,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 18:58:20,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 18:59:27,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 19:00:33,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 19:01:39,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 19:02:46,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 19:04:58,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 19:06:04,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 19:07:11,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 19:08:19,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 19:09:25,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 19:10:32,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 19:12:46,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 19:13:52,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 19:14:58,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 19:16:04,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 19:17:10,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 19:18:17,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 19:19:23,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 19:20:29,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 19:21:36,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 19:22:42,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 19:23:48,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 19:24:55,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 19:26:03,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 19:27:09,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 19:28:16,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 19:29:22,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-25 19:30:29,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-25 19:32:43,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 19:33:53,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 19:35:01,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 19:36:07,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 19:37:14,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 19:38:21,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 19:39:28,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 19:40:34,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 19:41:41,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 19:42:47,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 19:43:53,June
84,12.0,0.0,1.0,12,11.0,13.0,2021-06-25 19:45:00,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 19:46:07,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 19:51:39,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 19:55:03,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 19:56:09,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 19:58:22,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 19:59:30,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 20:00:37,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 20:01:43,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 20:03:56,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 20:05:03,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 20:06:10,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 20:07:16,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 20:08:22,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 20:09:29,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 20:10:37,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 20:11:44,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-25 20:13:57,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 20:15:04,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 20:17:17,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 20:18:23,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 20:19:30,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 20:20:36,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 20:21:42,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 20:22:48,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 20:23:54,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 20:25:01,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 20:26:08,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 20:28:20,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 20:29:28,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 20:30:35,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 20:31:41,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 20:33:54,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 20:35:01,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 20:36:07,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 20:37:14,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 20:38:20,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 20:39:26,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 20:40:33,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 20:41:39,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 20:42:45,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 20:46:06,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 20:47:12,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 20:48:18,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 20:49:24,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 20:50:30,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 20:51:36,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 20:52:42,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 20:53:48,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 20:54:55,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 20:56:01,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 20:57:08,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 20:59:21,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 21:00:28,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 21:01:34,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 21:02:40,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 21:03:47,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 21:04:54,June
84,11.2,1.0,0.0,12,11.0,13.0,2021-06-25 21:06:00,June
84,11.4,1.0,0.0,12,11.0,13.0,2021-06-25 21:08:13,June
84,11.6,1.0,0.0,12,11.0,13.0,2021-06-25 21:09:19,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 21:10:25,June
84,12.0,1.0,0.0,12,11.0,13.0,2021-06-25 21:11:31,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 21:12:37,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 21:14:49,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 21:15:56,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 21:17:02,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 21:18:08,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 21:19:14,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 21:22:34,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 21:23:40,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 21:24:47,June
84,12.2,0.0,1.0,12,11.0,13.0,2021-06-25 21:29:13,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 21:31:28,June
84,11.5,0.0,0.0,12,11.0,13.0,2021-06-25 21:32:34,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 21:33:41,June
84,11.3,1.0,0.0,12,11.0,13.0,2021-06-25 21:34:48,June
84,11.5,1.0,0.0,12,11.0,13.0,2021-06-25 21:37:02,June
84,11.7,1.0,0.0,12,11.0,13.0,2021-06-25 21:39:16,June
84,11.8,1.0,0.0,12,11.0,13.0,2021-06-25 21:40:23,June
84,11.9,1.0,0.0,12,11.0,13.0,2021-06-25 21:41:29,June
84,12.1,1.0,0.0,12,11.0,13.0,2021-06-25 21:42:36,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 21:43:43,June
84,12.4,0.0,0.0,12,11.0,13.0,2021-06-25 21:44:50,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 21:45:57,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 21:47:03,June
84,12.9,0.0,1.0,12,11.0,13.0,2021-06-25 21:48:09,June
84,13.0,0.0,1.0,12,11.0,13.0,2021-06-25 21:49:16,June
84,12.8,0.0,1.0,12,11.0,13.0,2021-06-25 21:50:22,June
84,12.7,0.0,1.0,12,11.0,13.0,2021-06-25 21:51:29,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 21:52:36,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 21:53:42,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 21:54:49,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 21:55:56,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 21:57:03,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 21:59:15,June
84,12.4,0.0,1.0,12,11.0,13.0,2021-06-25 22:00:22,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 22:02:34,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 22:03:41,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 22:04:47,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 22:05:54,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 22:08:22,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 22:09:29,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 22:11:41,June
84,12.0,0.0,0.0,12,11.0,13.0,2021-06-25 22:12:47,June
84,12.1,0.0,0.0,12,11.0,13.0,2021-06-25 22:13:54,June
84,12.2,0.0,0.0,12,11.0,13.0,2021-06-25 22:15:00,June
84,12.3,0.0,0.0,12,11.0,13.0,2021-06-25 22:16:07,June
84,12.5,0.0,0.0,12,11.0,13.0,2021-06-25 22:17:13,June
84,12.6,0.0,1.0,12,11.0,13.0,2021-06-25 22:18:19,June
84,12.5,0.0,1.0,12,11.0,13.0,2021-06-25 22:22:45,June
84,12.3,0.0,1.0,12,11.0,13.0,2021-06-25 22:23:52,June
84,12.1,0.0,1.0,12,11.0,13.0,2021-06-25 22:24:58,June
84,11.9,0.0,0.0,12,11.0,13.0,2021-06-25 22:26:06,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 22:27:12,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 22:28:18,June
84,11.6,0.0,0.0,12,11.0,13.0,2021-06-25 22:29:25,June
84,11.7,0.0,0.0,12,11.0,13.0,2021-06-25 22:33:50,June
84,11.8,0.0,0.0,12,11.0,13.0,2021-06-25 22:34:57,June
