tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
82,7.0,0.0,0.0,7,6.5,7.5,2022-11-22 21:19:28,November
82,6.9,0.0,0.0,7,6.5,7.5,2022-11-22 21:21:40,November
82,7.0,0.0,0.0,7,6.5,7.5,2022-11-22 21:31:35,November
82,7.1,0.0,0.0,7,6.5,7.5,2022-11-22 21:36:00,November
82,7.2,0.0,0.0,7,6.5,7.5,2022-11-22 21:40:25,November
82,7.3,0.0,1.0,7,6.5,7.5,2022-11-22 21:42:37,November
82,7.4,0.0,1.0,7,6.5,7.5,2022-11-22 21:48:09,November
82,7.3,0.0,1.0,7,6.5,7.5,2022-11-22 21:50:21,November
82,7.4,0.0,1.0,7,6.5,7.5,2022-11-22 21:51:27,November
82,7.3,0.0,1.0,7,6.5,7.5,2022-11-22 21:53:39,November
82,7.4,0.0,1.0,7,6.5,7.5,2022-11-22 21:54:45,November
82,7.5,0.0,1.0,7,6.5,7.5,2022-11-22 22:01:22,November
82,7.4,0.0,1.0,7,6.5,7.5,2022-11-22 22:12:22,November
82,7.3,0.0,1.0,7,6.5,7.5,2022-11-22 22:15:41,November
82,7.2,0.0,1.0,7,6.5,7.5,2022-11-22 22:18:59,November
82,7.1,0.0,1.0,7,6.5,7.5,2022-11-22 22:23:23,November
82,7.0,0.0,1.0,7,6.5,7.5,2022-11-22 22:27:49,November
82,7.0,0.0,0.0,7,6.5,7.5,2022-11-22 22:28:55,November
82,6.9,0.0,0.0,7,6.5,7.5,2022-11-22 22:31:07,November
82,6.8,0.0,0.0,7,6.5,7.5,2022-11-22 22:35:31,November
82,6.9,0.0,0.0,7,6.5,7.5,2022-11-22 22:37:43,November
82,7.0,0.0,0.0,7,6.5,7.5,2022-11-22 22:43:14,November
82,7.1,0.0,0.0,7,6.5,7.5,2022-11-22 22:46:33,November
82,7.2,0.0,0.0,7,6.5,7.5,2022-11-22 22:50:58,November
82,7.3,0.0,1.0,7,6.5,7.5,2022-11-22 22:53:10,November
82,7.4,0.0,1.0,7,6.5,7.5,2022-11-22 23:11:53,November
82,7.5,0.0,1.0,7,6.5,7.5,2022-11-22 23:18:29,November
82,7.6,0.0,1.0,7,6.5,7.5,2022-11-22 23:23:59,November
82,7.5,0.0,1.0,7,6.5,7.5,2022-11-22 23:32:49,November
82,7.4,0.0,1.0,7,6.5,7.5,2022-11-22 23:37:14,November
82,7.3,0.0,1.0,7,6.5,7.5,2022-11-22 23:39:27,November
82,7.2,0.0,1.0,7,6.5,7.5,2022-11-22 23:43:51,November
82,7.1,0.0,1.0,7,6.5,7.5,2022-11-22 23:46:04,November
82,7.0,0.0,1.0,7,6.5,7.5,2022-11-22 23:50:28,November
82,7.0,0.0,0.0,7,6.5,7.5,2022-11-22 23:51:35,November
82,6.9,0.0,0.0,7,6.5,7.5,2022-11-22 23:54:53,November
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 00:33:20,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 01:39:32,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 01:40:38,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 01:41:44,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 01:42:50,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 01:47:15,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 01:48:21,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 01:50:33,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 01:51:39,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 02:00:28,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 02:03:47,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 02:04:53,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 02:11:30,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 02:12:36,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-01 03:48:32,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 03:50:45,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-01 03:54:03,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 03:56:15,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-01 03:59:33,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 04:02:53,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-01 04:03:59,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-01 05:37:41,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 07:34:32,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-01 07:35:38,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 07:59:54,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-01 08:01:01,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 08:04:19,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-01 08:05:26,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 08:15:21,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-01 08:20:51,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 08:21:57,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-01 09:39:09,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 09:40:15,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-01 09:41:21,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 09:42:27,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-01 09:44:39,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 09:45:45,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-01 09:46:51,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 09:47:57,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-01 09:49:04,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 09:51:16,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-01 09:52:22,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 10:15:32,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 11:42:39,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 11:44:51,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 11:45:57,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 11:47:03,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 11:51:28,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 11:52:34,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 11:53:40,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 11:54:47,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 11:55:53,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 11:56:59,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 11:58:05,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 11:59:11,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 12:00:17,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 12:02:30,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 12:03:36,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-01 14:20:24,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 14:21:30,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-01 14:27:00,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 14:28:06,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-01 14:31:25,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 14:32:31,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-01 14:34:43,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 14:38:02,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-01 14:39:08,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 14:41:20,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-01 14:43:32,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-01 16:27:13,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 18:26:42,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-01 18:27:49,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 18:34:26,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-01 18:35:32,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 18:37:44,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-01 18:38:51,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 18:48:46,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-01 18:49:52,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 18:50:58,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-01 19:05:18,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 19:06:24,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-01 20:35:53,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 20:36:59,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-01 20:38:05,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 20:39:11,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-01 20:50:13,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 20:51:19,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-01 20:52:25,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 20:53:32,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-01 20:56:50,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-01 21:01:15,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-01 21:03:27,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 21:24:25,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 22:42:48,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 22:43:54,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 22:49:25,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 22:51:38,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 22:56:02,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 22:57:09,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 22:58:15,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 23:01:33,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 23:02:39,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-01 23:08:11,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-01 23:09:18,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-02 01:23:54,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 01:26:07,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-02 01:31:39,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 01:33:52,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-02 01:34:58,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 01:38:17,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-02 01:39:24,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 01:41:36,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-02 01:42:42,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-02 03:18:58,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-02 05:41:24,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-02 07:32:03,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-02 07:35:21,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-02 07:40:52,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-02 07:53:00,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-02 07:54:06,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-02 08:11:45,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 09:20:11,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-02 09:21:17,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 09:26:50,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-02 09:27:56,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 09:33:27,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-02 09:35:40,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 09:36:46,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-02 09:41:11,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 09:42:17,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-02 09:44:29,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 09:45:36,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-02 09:57:45,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 09:58:51,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-02 12:08:12,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 12:10:24,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-02 12:11:31,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-02 13:56:24,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-02 16:42:21,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-02 16:43:27,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-02 16:47:52,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-02 16:48:58,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-02 17:06:48,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-02 17:10:07,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-02 17:11:13,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-02 17:13:25,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-02 17:14:31,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-02 19:40:35,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-02 19:42:48,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-02 19:47:13,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-02 19:50:32,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-02 19:53:50,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-02 19:58:15,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-02 20:01:34,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-02 20:06:00,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-02 20:07:06,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-02 20:52:21,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 21:28:47,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-02 21:29:53,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 21:48:38,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-02 21:51:57,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 21:53:03,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-02 21:54:09,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 21:55:15,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-02 23:32:22,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 23:33:28,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-02 23:36:47,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 23:37:53,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-02 23:44:30,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-02 23:47:48,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-02 23:50:01,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 01:02:51,September
65,9.3,0.0,1.0,9,8.5,9.5,2022-09-03 01:23:51,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 01:24:57,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 03:16:39,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 03:17:45,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 03:18:51,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 03:22:10,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 03:24:22,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 03:25:28,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 03:27:41,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 03:28:47,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 03:29:53,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 03:30:59,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 03:33:12,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 03:35:24,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 03:37:36,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 03:43:07,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 03:45:19,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 03:47:32,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 03:48:38,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-03 05:46:46,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 05:47:52,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-03 05:57:47,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 05:58:54,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-03 06:02:12,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 06:07:44,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-03 06:08:50,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 06:19:52,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-03 06:20:59,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 06:57:25,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 07:45:59,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 07:47:05,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 07:57:01,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 07:58:07,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 08:02:32,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 08:03:38,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 08:04:44,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 08:05:50,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 08:08:17,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 08:09:23,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 08:10:29,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 08:18:14,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 08:19:20,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 08:32:34,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 08:33:41,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-03 09:33:18,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 09:34:24,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-03 09:47:39,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 09:53:10,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-03 09:54:16,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 11:12:37,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 12:47:26,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 12:48:32,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 12:49:38,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 12:57:21,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 12:58:27,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-03 15:04:09,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 15:06:22,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-03 15:08:35,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 15:38:21,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 16:45:38,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 16:46:44,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 16:47:50,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 16:50:02,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 16:54:27,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 16:55:33,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 16:56:39,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 17:02:10,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 17:03:16,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-03 17:05:29,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 17:07:41,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-03 19:18:09,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 19:19:16,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-03 19:21:28,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-03 19:25:53,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-03 19:29:11,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 21:03:51,September
65,9.3,0.0,1.0,9,8.5,9.5,2022-09-03 21:04:57,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 21:06:03,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 23:02:59,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 23:04:06,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 23:05:12,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 23:06:18,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 23:10:43,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 23:11:49,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 23:22:50,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 23:23:56,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 23:25:02,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 23:26:08,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 23:27:14,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-03 23:32:46,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-03 23:33:52,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 01:22:58,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 01:24:05,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 01:26:17,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 01:27:23,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 01:31:48,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 02:00:29,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 03:04:24,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 03:05:31,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 03:13:15,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 03:15:27,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 03:16:33,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 03:19:51,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 03:24:16,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 03:28:41,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 03:29:47,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-04 05:32:08,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 05:33:14,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-04 05:45:22,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 05:46:28,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-04 05:47:34,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 05:50:52,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-04 05:51:58,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-04 07:27:54,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 09:38:02,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-04 09:39:08,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 09:44:39,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-04 09:50:10,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 09:51:16,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-04 09:55:41,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 09:58:59,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 12:11:20,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 12:13:32,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 12:17:57,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 12:22:21,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 12:23:27,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 12:26:45,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 12:27:52,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 12:28:58,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 12:33:22,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 12:35:34,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 12:36:41,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 12:37:47,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 12:38:53,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 12:39:59,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 12:42:11,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 12:43:18,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 12:44:24,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 12:48:48,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 12:49:54,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 12:56:31,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-04 12:57:37,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 13:34:02,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 14:30:15,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 14:31:21,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 14:37:58,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 14:39:04,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 14:47:54,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 14:50:06,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 14:51:12,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 14:55:36,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 14:57:49,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 15:00:01,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 15:01:07,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 15:03:20,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 15:06:38,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-04 15:07:44,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 15:08:51,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-04 16:39:15,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 16:40:21,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-04 16:43:40,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 16:44:46,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-04 16:51:23,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 16:57:59,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-04 16:59:06,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 17:05:44,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-04 17:06:50,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-04 17:07:56,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-04 17:09:02,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-04 18:44:59,September
65,9.3,0.0,1.0,9,8.5,9.5,2022-09-04 18:53:48,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-04 18:54:54,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-04 21:52:39,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-05 10:11:02,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 10:12:08,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-05 10:14:20,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 10:16:32,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-05 10:17:38,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 10:18:44,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-05 10:23:07,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 10:25:19,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-05 10:29:43,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 10:36:20,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-05 10:37:26,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-05 10:51:45,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 12:23:14,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-05 12:24:20,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 12:28:44,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-05 12:29:50,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 12:33:09,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-05 12:34:15,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 12:41:58,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-05 12:43:04,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 12:48:34,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-05 12:54:05,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 12:55:11,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-05 13:00:41,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 13:01:47,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-05 13:10:36,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 13:11:42,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-05 15:34:56,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 15:36:02,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-05 15:41:32,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 15:42:38,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-05 15:45:56,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 15:49:15,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-05 15:50:22,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 15:52:34,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-05 15:53:40,September
65,9.1,0.0,0.0,9,8.5,9.5,2022-09-05 16:03:34,September
65,9.2,0.0,0.0,9,8.5,9.5,2022-09-05 16:04:40,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-05 17:54:55,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 20:00:37,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-05 20:01:43,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 20:06:08,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-05 20:09:26,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 20:10:32,September
65,9.2,0.0,1.0,9,8.5,9.5,2022-09-05 20:11:39,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 20:12:45,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-05 21:59:39,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 22:00:45,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-05 22:01:51,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 22:07:23,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-05 22:09:35,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 22:10:41,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-05 22:11:47,September
65,9.1,0.0,1.0,9,8.5,9.5,2022-09-05 22:14:00,September
65,9.0,0.0,1.0,9,8.5,9.5,2022-09-05 22:15:06,September
65,9.0,0.0,0.0,9,8.5,9.5,2022-09-05 22:40:27,September
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/6 02:17,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/6 02:32,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 02:48,November
78,22.1,0.0,0.0,22,21.5,22.5,2023/11/6 03:02,November
78,22.2,0.0,0.0,22,21.5,22.5,2023/11/6 03:15,November
78,22.2,0.0,0.0,22,21.5,22.5,2023/11/6 03:29,November
78,22.2,0.0,1.0,22,21.5,22.5,2023/11/6 03:31,November
78,22.3,0.0,1.0,22,21.5,22.5,2023/11/6 03:34,November
78,22.2,0.0,1.0,22,21.5,22.5,2023/11/6 03:35,November
78,22.1,0.0,1.0,22,21.5,22.5,2023/11/6 03:37,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 03:40,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 03:41,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 03:43,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/6 03:47,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 03:52,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/6 03:55,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 04:03,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/6 04:04,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/6 05:30,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/6 05:38,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 05:48,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 05:52,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 06:28,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/6 07:21,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/6 08:17,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/6 08:31,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 08:42,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 08:47,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 09:32,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 09:33,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 09:36,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 09:38,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 09:39,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/6 11:00,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 11:01,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/6 11:07,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 11:08,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/6 11:09,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 11:11,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/6 11:12,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 11:13,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/6 11:14,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/6 12:15,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/6 12:48,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/6 12:49,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/6 12:50,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/6 13:01,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/6 13:03,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/6 13:07,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/6 13:08,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 14:03,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/6 14:04,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 14:09,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/6 14:10,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 14:11,November
78,22.1,1.0,0.0,22,21.5,22.5,2023/11/6 15:11,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 15:13,November
78,22.1,1.0,0.0,22,21.5,22.5,2023/11/6 15:14,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 15:15,November
78,22.1,1.0,0.0,22,21.5,22.5,2023/11/6 15:17,November
78,22.2,1.0,0.0,22,21.5,22.5,2023/11/6 16:31,November
78,22.1,1.0,0.0,22,21.5,22.5,2023/11/6 16:32,November
78,22.2,1.0,0.0,22,21.5,22.5,2023/11/6 16:33,November
78,22.1,1.0,0.0,22,21.5,22.5,2023/11/6 16:35,November
78,22.2,1.0,0.0,22,21.5,22.5,2023/11/6 16:45,November
78,22.1,1.0,0.0,22,21.5,22.5,2023/11/6 16:54,November
78,22.2,1.0,0.0,22,21.5,22.5,2023/11/6 16:55,November
78,22.3,0.0,1.0,22,21.5,22.5,2023/11/6 17:50,November
78,22.2,0.0,1.0,22,21.5,22.5,2023/11/6 17:51,November
78,22.1,0.0,1.0,22,21.5,22.5,2023/11/6 17:57,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 17:59,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 18:01,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 18:02,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/6 18:07,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 18:22,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/6 18:23,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/6 19:30,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/6 19:36,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 19:39,November
78,22.1,1.0,0.0,22,21.5,22.5,2023/11/6 19:48,November
78,22.2,1.0,0.0,22,21.5,22.5,2023/11/6 20:05,November
78,22.1,1.0,0.0,22,21.5,22.5,2023/11/6 20:06,November
78,22.2,1.0,0.0,22,21.5,22.5,2023/11/6 20:08,November
78,22.2,0.0,0.0,22,21.5,22.5,2023/11/6 20:22,November
78,22.2,0.0,1.0,22,21.5,22.5,2023/11/6 20:23,November
78,22.1,0.0,1.0,22,21.5,22.5,2023/11/6 20:29,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 20:32,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 20:33,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 20:34,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/6 20:38,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/6 22:02,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/6 22:13,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 22:29,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 22:37,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 23:05,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 23:06,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 23:07,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/6 23:08,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/6 23:13,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 00:19,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 00:20,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 00:23,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 00:24,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 00:26,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 01:14,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 02:08,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 02:09,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 02:11,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 02:13,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 02:14,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 02:15,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 02:16,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 02:18,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 02:19,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 02:20,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 02:22,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 02:58,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 02:59,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 03:06,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 03:18,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 03:39,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 03:40,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 03:49,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 04:44,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 04:45,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 04:48,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 04:49,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 04:50,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 04:53,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 04:55,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 05:45,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 06:02,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 06:04,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 06:05,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 06:24,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 06:32,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 07:12,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 07:17,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 07:18,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 08:21,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 08:22,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 08:23,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 08:28,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 08:30,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 09:08,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 09:23,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 09:37,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 09:40,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 10:23,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 10:24,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 10:25,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 10:27,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 10:30,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 10:31,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 10:32,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 10:33,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 10:34,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 11:31,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 11:38,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 11:39,November
78,21.7,0.0,0.0,22,21.5,22.5,2023/11/7 12:22,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 12:23,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 12:39,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 13:06,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 13:08,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 13:09,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 13:10,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 13:11,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 13:14,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 14:08,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 14:09,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 14:10,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 14:13,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 14:14,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 15:18,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 15:19,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 15:20,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 15:21,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 15:22,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 15:27,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 15:29,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 16:16,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 16:26,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 16:45,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 16:50,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 17:32,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 17:34,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 17:36,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 17:37,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 17:40,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 17:44,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 17:45,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 18:46,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 18:47,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 18:51,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 18:52,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 18:53,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 19:38,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 19:53,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 20:08,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 20:13,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 21:02,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 21:03,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 21:07,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 21:08,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 21:09,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 22:05,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 22:07,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 22:09,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/7 22:10,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/7 22:12,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 22:58,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 23:20,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 23:21,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 23:30,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 23:31,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 23:33,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/7 23:34,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/7 23:35,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/7 23:55,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 00:02,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 00:51,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 00:52,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 00:58,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 01:53,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 01:54,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 02:00,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 02:01,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 02:02,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 02:03,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 02:06,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/8 02:50,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 03:02,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/8 03:03,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 03:04,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 03:18,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 03:20,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 03:21,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 03:28,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 04:06,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 04:08,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 04:09,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 04:10,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 04:11,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 04:12,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 04:14,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 04:18,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 04:19,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 05:04,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 05:05,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 05:08,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 05:09,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 05:10,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 05:11,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 05:13,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/8 06:01,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 06:13,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 06:27,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 06:32,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 07:07,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 07:08,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 07:10,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 08:00,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 08:04,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 08:08,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 08:11,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 08:12,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/8 08:57,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 09:11,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/8 09:12,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 09:13,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 09:27,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 09:31,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 10:17,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 10:21,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 10:22,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 10:24,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 10:25,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 10:26,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 10:28,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 11:19,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/8 12:14,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 12:26,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/8 12:27,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 12:28,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 12:45,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 12:48,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 13:28,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 13:29,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 13:34,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 13:36,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 13:38,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 14:38,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 14:41,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 14:42,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/8 15:24,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 15:33,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/8 15:34,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 15:35,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 15:51,November
78,22.1,1.0,0.0,22,21.5,22.5,2023/11/8 16:05,November
78,22.2,1.0,0.0,22,21.5,22.5,2023/11/8 16:26,November
78,22.2,0.0,0.0,22,21.5,22.5,2023/11/8 16:34,November
78,22.2,0.0,1.0,22,21.5,22.5,2023/11/8 16:35,November
78,22.1,0.0,1.0,22,21.5,22.5,2023/11/8 16:43,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 16:44,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 16:46,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 16:50,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 17:02,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 17:03,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 17:05,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 17:08,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 17:09,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 17:15,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 17:16,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 17:26,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 17:28,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 17:32,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 17:33,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/8 18:30,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 18:37,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 18:47,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 18:50,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 19:27,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 20:23,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 20:24,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 20:29,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 20:30,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 20:32,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 20:35,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 20:36,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 20:42,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 20:43,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/8 21:13,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 21:21,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 21:49,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 21:50,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 21:52,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 21:54,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 21:55,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/8 21:56,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 21:57,November
78,22.1,1.0,0.0,22,21.5,22.5,2023/11/8 22:20,November
78,22.2,1.0,0.0,22,21.5,22.5,2023/11/8 22:35,November
78,22.2,0.0,0.0,22,21.5,22.5,2023/11/8 22:45,November
78,22.2,0.0,1.0,22,21.5,22.5,2023/11/8 22:49,November
78,22.1,0.0,1.0,22,21.5,22.5,2023/11/8 22:53,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/8 22:56,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 22:58,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 23:04,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/8 23:07,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/8 23:11,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/9 00:27,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/9 00:34,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 00:39,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 00:42,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 01:32,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 01:34,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 01:35,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 01:36,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 01:37,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 01:42,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 01:44,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 02:29,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 02:30,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 02:32,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/9 03:10,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/9 03:21,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 03:38,November
78,22.1,1.0,0.0,22,21.5,22.5,2023/11/9 03:55,November
78,22.2,1.0,0.0,22,21.5,22.5,2023/11/9 04:10,November
78,22.2,0.0,0.0,22,21.5,22.5,2023/11/9 04:23,November
78,22.3,0.0,1.0,22,21.5,22.5,2023/11/9 04:24,November
78,22.2,0.0,1.0,22,21.5,22.5,2023/11/9 04:28,November
78,22.1,0.0,1.0,22,21.5,22.5,2023/11/9 04:29,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 04:33,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 04:34,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 04:36,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 04:40,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/9 05:53,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/9 06:00,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 06:06,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 06:10,November
78,22.1,0.0,0.0,22,21.5,22.5,2023/11/9 06:16,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 06:18,November
78,22.1,0.0,0.0,22,21.5,22.5,2023/11/9 06:19,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 06:20,November
78,22.1,0.0,0.0,22,21.5,22.5,2023/11/9 06:22,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 06:24,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 06:57,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 06:58,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 07:03,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 07:04,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 07:07,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 08:05,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 08:11,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 08:12,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/9 08:50,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/9 09:03,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 09:26,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 09:33,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 10:21,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 10:22,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 10:27,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 10:30,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 10:31,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 11:11,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 11:12,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 11:15,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 11:16,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 11:19,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 11:20,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 11:22,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 11:25,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 11:27,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/9 12:12,November
78,21.7,1.0,0.0,22,21.5,22.5,2023/11/9 12:14,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/9 12:15,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/9 12:24,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 12:39,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 12:43,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 13:23,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 13:24,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 13:25,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 14:18,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 14:19,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 14:28,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 14:29,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 14:30,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 14:33,November
78,21.8,0.0,0.0,22,21.5,22.5,2023/11/9 14:34,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/9 15:13,November
78,21.7,1.0,0.0,22,21.5,22.5,2023/11/9 15:14,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/9 15:16,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/9 15:27,November
78,21.8,1.0,0.0,22,21.5,22.5,2023/11/9 15:28,November
78,21.9,1.0,0.0,22,21.5,22.5,2023/11/9 15:29,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 15:46,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 15:50,November
78,22.1,0.0,0.0,22,21.5,22.5,2023/11/9 16:01,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 16:03,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 16:43,November
78,22.0,0.0,0.0,22,21.5,22.5,2023/11/9 16:46,November
78,21.9,0.0,0.0,22,21.5,22.5,2023/11/9 16:48,November
