tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 11:41:18,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 11:43:30,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 11:44:37,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 11:45:43,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 11:46:49,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 11:47:55,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 11:51:13,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 11:54:31,March
83,10.1,0.0,0.0,10,9.5,10.5,2022-03-23 11:55:37,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 11:56:43,March
83,10.1,0.0,0.0,10,9.5,10.5,2022-03-23 11:57:50,March
83,10.2,0.0,0.0,10,9.5,10.5,2022-03-23 11:58:56,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 12:00:02,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 12:01:08,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 12:04:26,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 12:05:33,March
83,10.0,0.0,1.0,10,9.5,10.5,2022-03-23 12:06:39,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 12:07:46,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 12:08:52,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 12:11:04,March
83,10.2,0.0,0.0,10,9.5,10.5,2022-03-23 12:12:10,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 12:13:16,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 12:14:22,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 12:17:41,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 12:18:47,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 12:19:53,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 12:20:59,March
83,10.0,0.0,1.0,10,9.5,10.5,2022-03-23 12:22:05,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 12:23:11,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 12:27:35,March
83,10.1,0.0,0.0,10,9.5,10.5,2022-03-23 12:28:41,March
83,10.2,0.0,0.0,10,9.5,10.5,2022-03-23 12:29:47,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 12:30:54,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 12:32:00,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 12:35:18,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 12:36:24,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 12:37:31,March
83,10.9,0.0,1.0,10,9.5,10.5,2022-03-23 12:39:43,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 12:41:55,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 12:43:01,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 12:45:14,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 12:47:26,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 12:48:32,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 12:49:38,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 12:52:56,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 12:55:09,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 12:57:21,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 12:58:27,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 12:59:34,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 13:00:40,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 13:01:46,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 13:05:04,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 13:06:10,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 13:08:22,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 13:10:34,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 13:11:40,March
83,10.1,0.0,0.0,10,9.5,10.5,2022-03-23 13:13:53,March
83,10.2,0.0,0.0,10,9.5,10.5,2022-03-23 13:14:59,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 13:16:04,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 13:19:23,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 13:22:41,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 13:26:00,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 13:27:06,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 13:30:24,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 13:33:43,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 13:34:49,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 13:38:08,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 13:41:26,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 13:42:32,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 13:45:51,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 13:52:27,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 13:53:34,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 13:55:46,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 13:56:52,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 13:59:04,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 14:00:10,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 14:02:23,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 14:04:35,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 14:06:48,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 14:07:54,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 14:11:12,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 14:12:18,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 14:14:31,March
83,10.1,0.0,0.0,10,9.5,10.5,2022-03-23 14:17:49,March
83,10.2,0.0,0.0,10,9.5,10.5,2022-03-23 14:18:55,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 14:20:01,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 14:23:20,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 14:25:32,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 14:28:50,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 14:31:02,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 14:32:08,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 14:34:20,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 14:37:38,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 14:39:50,March
83,10.2,0.0,0.0,10,9.5,10.5,2022-03-23 14:40:56,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 14:42:03,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 14:43:09,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 14:48:39,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 14:49:45,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 14:50:51,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 14:54:10,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 14:58:34,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 15:00:47,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 15:07:23,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 15:08:29,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 15:09:35,March
83,10.0,0.0,1.0,10,9.5,10.5,2022-03-23 15:14:00,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 15:15:06,March
83,9.9,1.0,0.0,10,9.5,10.5,2022-03-23 15:16:12,March
83,9.9,1.0,0.0,10,9.5,10.5,2022-03-23 15:18:24,March
83,10.1,1.0,0.0,10,9.5,10.5,2022-03-23 15:19:30,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 15:20:36,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 15:21:43,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 15:26:07,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 15:31:37,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 15:32:44,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 15:33:50,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 15:34:56,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 15:36:02,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 15:40:27,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 15:41:33,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 15:44:51,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 15:45:57,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 15:49:16,March
83,10.0,0.0,1.0,10,9.5,10.5,2022-03-23 15:50:22,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 15:51:28,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 15:54:46,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 15:55:52,March
83,10.1,0.0,0.0,10,9.5,10.5,2022-03-23 15:56:58,March
83,10.2,0.0,0.0,10,9.5,10.5,2022-03-23 15:59:11,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 16:00:17,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 16:01:23,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 16:05:48,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 16:06:54,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 16:09:06,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 16:11:18,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 16:14:37,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 16:21:13,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 16:23:25,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 16:31:09,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 16:32:15,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 16:33:21,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 16:34:27,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 16:35:34,March
83,9.7,0.0,0.0,10,9.5,10.5,2022-03-23 16:36:40,March
83,9.6,1.0,0.0,10,9.5,10.5,2022-03-23 16:37:46,March
83,9.7,1.0,0.0,10,9.5,10.5,2022-03-23 16:38:52,March
83,10.0,1.0,0.0,10,9.5,10.5,2022-03-23 16:39:58,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 16:41:04,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 16:42:10,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 16:44:23,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 16:45:29,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 16:46:34,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 16:48:47,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 16:51:00,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 16:53:13,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 16:54:19,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 16:56:31,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 16:57:38,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 16:59:50,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 17:00:56,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 17:04:14,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 17:07:33,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 17:11:58,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 17:14:10,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 17:16:22,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 17:19:41,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 17:20:47,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 17:27:24,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 17:28:30,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 17:29:36,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 17:30:42,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 17:32:54,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 17:34:00,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 17:35:07,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 17:37:19,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 17:41:43,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 17:42:49,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 17:45:02,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 17:47:14,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 17:49:26,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 17:56:02,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 17:58:15,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 17:59:21,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 18:01:33,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 18:02:40,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 18:03:46,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 18:05:58,March
83,10.0,0.0,1.0,10,9.5,10.5,2022-03-23 18:08:11,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 18:09:17,March
83,9.7,0.0,0.0,10,9.5,10.5,2022-03-23 18:10:24,March
83,9.6,1.0,0.0,10,9.5,10.5,2022-03-23 18:11:30,March
83,9.5,1.0,0.0,10,9.5,10.5,2022-03-23 18:12:36,March
83,9.7,1.0,0.0,10,9.5,10.5,2022-03-23 18:13:42,March
83,10.0,1.0,0.0,10,9.5,10.5,2022-03-23 18:14:48,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 18:15:54,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 18:17:01,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 18:18:07,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 18:19:13,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 18:20:19,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 18:21:25,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 18:22:31,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 18:29:08,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 18:30:15,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 18:31:21,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 18:34:40,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 18:42:24,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 18:43:31,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 18:46:50,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 18:47:56,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 18:50:09,March
83,10.9,0.0,1.0,10,9.5,10.5,2022-03-23 18:58:59,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 19:00:05,March
83,10.9,0.0,1.0,10,9.5,10.5,2022-03-23 19:01:11,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 19:04:30,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 19:06:42,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 19:07:49,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 19:08:55,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 19:10:01,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 19:12:13,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 19:15:32,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 19:16:39,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 19:17:45,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 19:19:58,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 19:21:04,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 19:22:11,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 19:25:29,March
83,9.6,0.0,0.0,10,9.5,10.5,2022-03-23 19:26:36,March
83,9.5,1.0,0.0,10,9.5,10.5,2022-03-23 19:27:42,March
83,9.8,1.0,0.0,10,9.5,10.5,2022-03-23 19:29:54,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 19:31:00,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 19:32:07,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 19:33:13,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 19:34:19,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 19:35:25,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 19:37:38,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 19:39:51,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 19:43:10,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 19:45:22,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 19:47:35,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 19:49:48,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 19:52:00,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 19:55:19,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 19:58:52,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 19:59:58,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 20:01:05,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 20:03:17,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 20:04:24,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 20:08:48,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 20:11:02,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 20:13:14,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 20:18:46,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 20:20:58,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 20:23:11,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 20:24:17,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 20:25:23,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 20:27:36,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 20:28:42,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 20:29:48,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 20:34:12,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 20:35:19,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 20:36:25,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 20:39:43,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 20:41:56,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 20:43:02,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 20:45:15,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 20:46:21,March
83,10.0,0.0,0.0,10,9.5,10.5,2022-03-23 20:47:27,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 20:48:33,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 20:50:45,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 20:54:04,March
83,9.8,1.0,0.0,10,9.5,10.5,2022-03-23 20:55:11,March
83,9.8,1.0,0.0,10,9.5,10.5,2022-03-23 20:56:17,March
83,10.1,1.0,0.0,10,9.5,10.5,2022-03-23 20:57:23,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 20:58:29,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 20:59:35,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 21:00:42,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 21:06:12,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 21:07:19,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 21:16:08,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 21:17:14,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 21:18:21,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 21:27:09,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 21:30:27,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 21:34:53,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 21:35:59,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 21:40:23,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 21:42:35,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 21:43:41,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 21:44:48,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 21:49:12,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 21:56:55,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 21:58:01,March
83,10.9,0.0,1.0,10,9.5,10.5,2022-03-23 21:59:07,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 22:01:20,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 22:02:26,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 22:04:38,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 22:06:50,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 22:09:03,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 22:10:09,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 22:12:21,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 22:14:33,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 22:15:39,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 22:16:45,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 22:17:51,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 22:18:57,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 22:21:10,March
83,9.8,1.0,0.0,10,9.5,10.5,2022-03-23 22:22:16,March
83,9.8,1.0,0.0,10,9.5,10.5,2022-03-23 22:24:28,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 22:25:34,March
83,10.2,0.0,0.0,10,9.5,10.5,2022-03-23 22:26:40,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 22:27:46,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 22:29:59,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 22:32:11,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 22:34:23,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 22:36:35,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 22:38:48,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 22:39:54,March
83,9.9,0.0,0.0,10,9.5,10.5,2022-03-23 22:41:00,March
83,9.8,0.0,0.0,10,9.5,10.5,2022-03-23 22:42:06,March
83,9.8,1.0,0.0,10,9.5,10.5,2022-03-23 22:43:12,March
83,9.9,1.0,0.0,10,9.5,10.5,2022-03-23 22:44:18,March
83,10.1,1.0,0.0,10,9.5,10.5,2022-03-23 22:45:24,March
83,10.1,0.0,0.0,10,9.5,10.5,2022-03-23 22:46:31,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 22:47:37,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 22:48:43,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 22:49:49,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 22:54:13,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 22:57:31,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 22:58:38,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 22:59:44,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 23:00:50,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 23:01:56,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 23:04:08,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 23:05:14,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 23:06:20,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 23:07:26,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 23:10:45,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 23:14:03,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 23:16:15,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 23:17:21,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 23:18:27,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 23:20:39,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 23:22:52,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 23:26:10,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 23:27:16,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 23:29:29,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 23:31:41,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 23:32:47,March
83,10.1,0.0,1.0,10,9.5,10.5,2022-03-23 23:33:53,March
83,10.2,0.0,1.0,10,9.5,10.5,2022-03-23 23:36:05,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 23:37:11,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 23:39:23,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 23:41:36,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 23:42:42,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 23:43:48,March
83,10.9,0.0,1.0,10,9.5,10.5,2022-03-23 23:46:00,March
83,10.8,0.0,1.0,10,9.5,10.5,2022-03-23 23:49:19,March
83,10.7,0.0,1.0,10,9.5,10.5,2022-03-23 23:51:31,March
83,10.6,0.0,1.0,10,9.5,10.5,2022-03-23 23:52:37,March
83,10.5,0.0,1.0,10,9.5,10.5,2022-03-23 23:53:43,March
83,10.4,0.0,1.0,10,9.5,10.5,2022-03-23 23:57:02,March
83,10.3,0.0,1.0,10,9.5,10.5,2022-03-23 23:59:15,March
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 14:53:58,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 14:57:16,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-27 14:58:22,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 14:59:29,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 15:01:42,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 17:25:00,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 17:26:06,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 17:28:18,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-27 17:42:38,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 17:44:51,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 17:45:57,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-27 17:47:03,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 17:49:16,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-27 17:53:40,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 17:57:00,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-27 17:58:06,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 18:00:18,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 18:06:55,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-27 18:08:01,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-27 18:09:08,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 18:10:14,September
97,21.8,0.0,0.0,22,21.5,22.5,2022-09-27 18:11:20,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 18:13:32,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 18:20:08,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-27 18:37:46,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-27 18:56:30,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 18:57:36,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-27 19:08:37,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-27 19:16:19,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 19:18:31,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 19:20:43,September
97,21.8,0.0,0.0,22,21.5,22.5,2022-09-27 19:25:08,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 19:26:15,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 19:29:33,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 19:30:39,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-27 19:31:45,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 19:32:51,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 19:37:15,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 19:38:21,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 19:40:33,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 19:54:52,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-27 20:08:05,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-27 20:24:37,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 20:25:43,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-27 20:26:49,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 20:27:55,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-27 20:38:56,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 20:45:33,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 20:51:03,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-27 20:52:09,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 20:53:18,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 20:54:24,September
97,21.6,1.0,0.0,22,21.5,22.5,2022-09-27 20:55:30,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 20:57:42,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 20:58:48,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 21:03:13,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 21:09:49,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 21:10:55,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 21:13:07,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-27 21:26:21,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 21:27:27,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-27 21:28:34,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 21:41:47,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-27 21:42:53,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 21:43:59,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-27 21:45:05,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 21:46:11,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-27 21:55:00,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 21:56:06,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-27 21:57:12,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-27 22:01:36,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 22:02:42,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 22:04:54,September
97,21.8,0.0,1.0,22,21.5,22.5,2022-09-27 22:06:00,September
97,21.9,0.0,1.0,22,21.5,22.5,2022-09-27 22:07:06,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 22:08:13,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 22:09:19,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 22:11:31,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 22:12:37,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 22:18:08,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 22:19:14,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 22:20:20,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 22:21:27,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 22:22:34,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 22:23:40,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 22:35:47,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-27 22:46:48,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 22:57:51,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-27 23:03:22,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 23:04:28,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-27 23:12:11,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-27 23:17:41,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 23:20:59,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 23:25:24,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 23:29:49,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 23:30:55,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 23:32:02,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 23:33:08,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 23:40:51,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 23:41:57,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 23:43:03,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-27 23:55:11,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-28 00:06:12,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 00:10:36,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 00:20:31,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 00:23:49,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:24:55,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-28 00:27:07,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:28:13,September
97,21.8,0.0,0.0,22,21.5,22.5,2022-09-28 00:29:19,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 00:30:25,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-28 00:31:31,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:32:38,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 00:34:50,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 00:35:56,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 00:37:02,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 00:38:09,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:39:15,September
97,21.9,0.0,1.0,22,21.5,22.5,2022-09-28 00:40:21,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 00:41:28,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 00:42:34,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:43:40,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 00:45:53,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:46:59,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-28 00:50:17,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:51:23,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-28 00:55:48,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:56:54,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 01:07:55,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 01:09:01,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 01:12:19,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 01:13:25,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 01:15:37,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 01:18:57,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 01:21:09,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 01:26:39,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 01:27:46,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 01:28:52,September
97,21.9,0.0,1.0,22,21.5,22.5,2022-09-28 01:34:23,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 01:35:29,September
97,21.9,0.0,1.0,22,21.5,22.5,2022-09-28 01:36:35,September
97,21.8,0.0,1.0,22,21.5,22.5,2022-09-28 01:45:25,September
97,21.8,0.0,0.0,22,21.5,22.5,2022-09-28 01:54:14,September
97,21.7,0.0,0.0,22,21.5,22.5,2022-09-28 01:55:20,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 02:08:33,September
97,21.8,0.0,0.0,22,21.5,22.5,2022-09-28 02:14:03,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 02:15:09,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 02:16:15,September
97,21.8,0.0,0.0,22,21.5,22.5,2022-09-28 02:17:21,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 02:18:27,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 02:20:39,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 02:21:45,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 02:22:51,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 02:28:22,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 02:29:28,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 02:30:34,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-28 02:40:29,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 02:41:35,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-28 02:42:41,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-28 02:49:17,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 02:59:16,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-28 03:00:22,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 03:04:46,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-28 03:05:52,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 03:06:58,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 03:19:06,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 03:22:24,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 03:23:31,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 03:24:37,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-28 03:29:01,September
97,22.3,0.0,0.0,22,21.5,22.5,2022-09-28 03:30:07,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 03:31:13,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 03:32:19,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 03:33:25,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 03:34:31,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 03:35:38,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 03:36:44,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 03:37:50,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 03:38:56,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 03:41:08,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 03:42:15,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 03:44:27,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 03:45:33,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 03:56:34,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 03:57:40,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 03:59:52,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 04:15:18,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 04:16:24,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 04:17:30,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 04:18:37,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 04:19:44,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 04:21:56,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 04:24:08,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 04:26:21,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 04:28:33,September
97,22.4,0.0,1.0,22,21.5,22.5,2022-09-28 04:29:39,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 04:30:45,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 04:31:51,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 04:32:58,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 04:35:10,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 04:37:22,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 04:38:28,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 04:40:40,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 04:41:47,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 04:48:23,September
97,21.9,0.0,1.0,22,21.5,22.5,2022-09-28 04:56:06,September
97,21.8,0.0,1.0,22,21.5,22.5,2022-09-28 05:02:43,September
97,21.7,0.0,0.0,22,21.5,22.5,2022-09-28 05:11:31,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 05:19:14,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 05:26:57,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 05:28:03,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 05:29:10,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 05:30:16,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 05:31:22,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 05:36:52,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 05:37:58,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-28 05:39:04,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 05:40:11,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 05:57:48,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 06:14:19,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 06:24:14,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 06:33:03,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 06:41:52,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 06:42:58,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 06:44:04,September
97,21.9,0.0,1.0,22,21.5,22.5,2022-09-28 06:51:46,September
97,21.8,0.0,1.0,22,21.5,22.5,2022-09-28 07:02:51,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 07:07:15,September
97,21.7,1.0,0.0,22,21.5,22.5,2022-09-28 07:08:22,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 07:12:46,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 07:22:40,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 07:29:17,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 07:30:23,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 07:31:29,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 07:32:35,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 07:33:41,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 07:34:47,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-28 07:45:49,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-28 07:55:44,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 08:05:39,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 08:15:33,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 08:24:22,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 08:29:54,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 08:37:37,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 09:03:01,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 09:22:51,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 09:39:22,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 09:53:41,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 10:03:37,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 10:06:55,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 10:32:16,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 10:33:22,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 10:38:53,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 10:55:26,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 11:13:07,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-28 11:14:13,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 11:16:25,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 11:28:33,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 11:37:23,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 11:40:41,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 12:01:37,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 12:24:46,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 12:42:24,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-28 12:45:42,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 12:47:54,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 12:56:44,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 13:01:09,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 13:06:40,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 13:30:56,September
67,8.3,0.0,1.0,8,7.5,8.5,2023/1/1 03:07,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/1 03:08,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 03:27,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 03:28,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 03:37,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 03:41,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/1 03:42,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/1 03:45,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 03:46,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 03:47,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 03:48,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 03:49,January
67,8.3,0.0,1.0,8,7.5,8.5,2023/1/1 03:50,January
67,8.3,0.0,1.0,8,7.5,8.5,2023/1/1 03:52,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/1 03:56,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 03:57,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 03:59,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 04:00,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 04:01,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 04:02,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 04:03,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 04:10,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 04:11,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 04:14,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 04:15,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 04:21,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 04:22,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 04:32,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 04:34,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 04:36,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 04:37,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 05:31,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 05:32,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 06:01,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 06:02,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/1 10:45,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/1 11:22,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/1 11:23,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/1 11:35,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/1 11:37,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/1 11:39,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/1 11:40,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/1 11:42,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 12:21,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 12:23,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 12:25,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 12:31,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 14:52,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 14:53,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 14:54,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 14:55,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 14:56,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 14:57,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 15:00,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 15:03,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 15:05,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 15:06,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 15:18,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 15:20,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 15:23,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 15:30,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 15:31,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 15:33,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 15:34,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 15:45,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 15:46,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 15:54,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 15:55,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 15:56,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 15:57,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 16:00,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 16:01,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/1 16:06,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 16:07,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 21:29,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 21:30,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 22:08,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 22:09,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 22:13,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 22:15,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 22:18,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 22:19,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 22:20,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 22:21,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 22:22,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 22:23,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 22:25,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 22:26,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 22:29,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 22:32,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 22:42,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 22:43,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 22:44,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 22:45,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 22:52,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 22:53,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 22:55,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 22:58,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:00,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:03,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:04,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:08,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:10,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:13,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:14,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:16,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:18,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:20,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:21,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:23,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:24,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:32,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:33,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:37,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:40,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:42,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:43,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:44,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:45,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:47,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:50,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:51,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:52,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:54,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:56,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/1 23:58,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/1 23:59,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 00:01,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/2 00:02,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 00:03,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/2 00:04,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 00:07,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/2 00:08,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 00:17,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/2 00:18,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 00:25,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/2 00:26,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/2 03:50,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 04:40,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/2 04:41,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 04:45,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/2 04:49,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 04:50,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/2 04:51,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 04:52,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/2 04:56,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 04:57,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 05:25,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 05:26,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 05:28,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 05:29,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 05:30,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 05:32,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 05:34,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 06:14,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 06:15,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 06:17,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 06:18,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 06:21,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 07:02,January
67,7.7,1.0,0.0,8,7.5,8.5,2023/1/2 07:05,January
67,7.6,1.0,0.0,8,7.5,8.5,2023/1/2 07:06,January
67,7.7,1.0,0.0,8,7.5,8.5,2023/1/2 08:03,January
67,7.8,1.0,0.0,8,7.5,8.5,2023/1/2 08:08,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 08:11,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/2 08:15,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 08:16,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/2 08:23,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 08:24,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/2 08:25,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 08:26,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 08:28,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 08:34,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/2 08:35,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/2 08:36,January
67,8.3,0.0,1.0,8,7.5,8.5,2023/1/2 08:37,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/2 08:38,January
67,8.3,0.0,1.0,8,7.5,8.5,2023/1/2 08:39,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/2 08:40,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/2 08:43,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 08:44,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/2 08:45,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 08:46,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/2 08:48,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 08:49,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/2 08:50,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 08:51,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/2 08:54,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 08:55,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/2 09:06,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 09:07,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/2 09:12,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 09:13,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/2 09:32,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 09:33,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 14:39,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 14:40,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 14:44,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 14:46,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 14:48,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 14:49,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 14:56,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 14:58,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 14:59,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:00,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 15:01,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:03,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 15:04,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:05,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 15:09,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:12,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 15:13,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:15,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 15:18,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:20,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 15:24,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:25,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 15:26,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:29,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 15:32,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:35,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 15:37,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:49,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 15:50,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:51,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 15:52,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:54,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 15:56,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 15:58,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 16:00,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 16:17,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 16:19,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/2 16:32,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 16:33,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 20:16,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 20:18,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 20:32,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 20:33,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 20:35,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 20:36,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 20:44,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 20:45,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 20:49,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 20:50,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 20:53,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 20:54,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 20:57,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 20:58,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 20:59,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 21:01,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 21:06,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 21:08,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 21:10,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 21:11,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 21:14,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 21:15,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 21:16,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 21:20,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 21:22,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 21:24,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 21:25,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 21:27,January
