tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 21:37,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 21:38,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 21:40,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 21:47,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 21:48,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 21:51,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 21:52,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 21:53,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 21:54,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 21:57,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 21:58,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/2 22:09,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/2 22:10,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 01:51,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 01:52,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 03:04,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 03:05,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 03:16,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 03:17,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 03:31,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 03:32,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 03:41,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 03:42,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 03:44,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 03:46,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 03:47,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 03:48,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 03:53,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 03:56,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 04:01,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 04:05,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 04:07,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 04:08,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 04:09,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 04:15,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 04:16,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 04:25,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 04:26,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 04:32,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 04:33,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 04:43,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 04:44,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:01,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 10:02,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:04,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 10:05,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:10,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 10:11,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:18,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 10:20,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:22,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 10:23,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:29,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 10:31,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:32,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 10:33,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:34,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 10:35,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:36,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 10:37,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:44,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 10:46,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:49,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 10:52,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:53,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 10:55,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 10:59,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 11:01,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 11:04,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 11:09,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 11:10,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 11:14,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 11:16,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 11:17,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 11:18,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 11:21,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 11:24,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 11:25,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 11:27,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 11:28,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 11:29,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 11:31,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/3 11:33,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/3 15:11,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/3 15:56,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/3 15:57,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/3 16:01,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/3 16:06,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/3 16:07,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/3 16:29,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/3 16:31,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/3 16:34,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/3 16:35,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/3 16:38,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/3 16:39,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/3 16:40,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/3 16:43,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/3 16:46,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/3 16:47,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/3 16:48,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/3 16:52,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/3 16:53,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 17:04,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 20:07,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 20:08,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 20:12,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 20:13,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 20:16,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 20:17,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 20:35,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 20:36,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 20:40,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 20:41,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 20:47,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 20:48,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 20:51,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 20:54,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 20:55,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 20:56,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 20:57,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 20:58,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 21:00,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 21:01,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 21:04,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 21:06,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 21:12,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 21:15,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 21:16,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 21:17,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 21:23,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 21:24,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 21:27,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 21:34,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 21:36,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 21:40,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 21:42,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 21:44,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 21:45,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/3 21:51,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/3 21:52,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 02:22,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 02:23,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 02:24,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 02:25,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 02:26,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 02:27,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 02:35,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 02:36,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 02:50,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 02:51,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 03:00,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 03:01,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 03:02,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 03:04,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 03:11,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 03:14,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 03:16,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 03:18,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 03:20,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 03:21,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 03:29,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 03:31,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 03:36,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 03:37,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 03:39,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 03:40,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 03:42,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 03:44,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 03:47,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 03:50,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 03:51,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 03:53,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 03:56,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 04:11,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 04:12,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 04:28,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 04:29,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 04:32,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 04:33,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 04:37,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 04:38,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 04:41,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 04:42,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/4 04:54,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/4 04:55,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/4 09:31,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/4 10:32,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/4 10:34,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/4 10:37,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/4 11:16,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/4 11:17,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/4 11:18,January
67,7.9,0.0,1.0,8,7.5,8.5,2023/1/4 11:54,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/4 11:56,January
67,7.9,0.0,1.0,8,7.5,8.5,2023/1/4 11:57,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/4 12:04,January
67,7.9,0.0,1.0,8,7.5,8.5,2023/1/4 12:06,January
67,7.8,0.0,1.0,8,7.5,8.5,2023/1/4 12:46,January
67,7.9,0.0,1.0,8,7.5,8.5,2023/1/4 12:47,January
67,7.8,0.0,1.0,8,7.5,8.5,2023/1/4 12:51,January
67,7.9,0.0,1.0,8,7.5,8.5,2023/1/4 12:52,January
67,7.8,0.0,1.0,8,7.5,8.5,2023/1/4 12:55,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 13:28,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/4 13:38,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 13:39,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/4 13:40,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 13:41,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/4 13:42,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 13:43,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/4 13:49,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 13:50,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/4 13:54,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 13:59,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/4 14:04,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 14:07,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/4 14:10,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 14:11,January
67,7.7,0.0,0.0,8,7.5,8.5,2023/1/4 14:13,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 14:14,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 17:23,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 17:24,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 17:30,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 17:32,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 17:41,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 17:42,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 17:45,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 17:46,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 17:51,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 17:54,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 17:57,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 17:58,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 18:01,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 18:05,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 18:08,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 18:12,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 18:13,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 18:17,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 18:18,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 18:22,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 18:23,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 18:25,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 18:26,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 18:29,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 18:30,January
67,7.8,0.0,0.0,8,7.5,8.5,2023/1/4 18:32,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 18:33,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 22:38,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 22:39,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 22:52,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 22:54,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 22:58,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 22:59,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 23:01,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 23:02,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 23:04,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 23:05,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 23:06,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 23:07,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 23:08,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 23:13,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 23:16,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 23:18,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 23:19,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 23:26,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 23:30,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 23:33,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 23:34,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 23:39,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 23:40,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/4 23:43,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/4 23:44,January
67,7.9,0.0,0.0,8,7.5,8.5,2023/1/5 00:04,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 00:05,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 04:32,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 04:33,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 04:37,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 04:39,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 04:43,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 04:44,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 04:50,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 04:51,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 04:55,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 04:57,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 05:00,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 05:02,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 05:04,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 05:05,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 05:06,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 05:09,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 05:10,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 05:15,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 05:18,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 05:21,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 05:23,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 05:26,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 05:28,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 05:36,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 05:37,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 05:48,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 05:49,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 05:52,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 05:54,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 06:01,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 06:02,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 06:04,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 06:05,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 06:18,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 06:19,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 10:10,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 10:11,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 10:24,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 10:25,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 10:53,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 10:54,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 10:55,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 10:56,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 10:57,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 10:58,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 11:03,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 11:04,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 11:07,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 11:10,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 11:12,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 11:14,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 11:15,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 11:17,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 11:19,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 11:21,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 11:22,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 11:23,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 11:25,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 11:27,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 11:29,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 11:30,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 11:31,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 11:36,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 11:38,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 11:40,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 11:41,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 11:54,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 11:57,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 12:15,January
67,8.2,0.0,0.0,8,7.5,8.5,2023/1/5 12:16,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/5 15:37,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/5 16:01,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/5 16:02,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/5 16:05,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/5 16:08,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/5 16:11,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/5 16:13,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/5 16:15,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/5 16:16,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/5 16:17,January
67,8.2,0.0,1.0,8,7.5,8.5,2023/1/5 16:18,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/5 16:19,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/5 17:07,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/5 17:08,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/5 17:11,January
67,8.1,0.0,1.0,8,7.5,8.5,2023/1/5 17:18,January
67,8.0,0.0,1.0,8,7.5,8.5,2023/1/5 17:19,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 17:27,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 19:34,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 19:35,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 19:38,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 19:39,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 20:07,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 20:09,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 20:13,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 20:14,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 20:18,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 20:19,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 20:20,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 20:22,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 20:26,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 20:27,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 20:45,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 20:46,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 20:55,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 20:59,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 21:05,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 21:07,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 21:09,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 21:10,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 21:15,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 21:16,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 21:17,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 21:18,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 21:23,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 21:25,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 21:27,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 21:31,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 21:33,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 21:34,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 21:39,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 21:41,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 21:42,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 21:48,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 21:49,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 21:58,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 21:59,January
67,8.0,0.0,0.0,8,7.5,8.5,2023/1/5 22:09,January
67,8.1,0.0,0.0,8,7.5,8.5,2023/1/5 22:10,January
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 00:05:25,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-01 00:06:32,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 00:07:38,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 00:08:44,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 00:09:50,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 00:10:56,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 00:12:02,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 00:13:08,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 00:15:20,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 00:16:27,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 00:17:33,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 00:18:39,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 00:20:52,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 00:21:58,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 00:23:04,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 00:24:10,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 00:25:16,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 00:28:34,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 00:29:40,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 00:30:46,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 00:32:58,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 00:34:04,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 00:35:10,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 00:36:16,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 00:37:23,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 00:38:29,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 00:39:35,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 00:40:41,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 00:41:47,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-01 00:42:53,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-01 00:43:59,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 00:45:06,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 00:46:12,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 00:47:18,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 00:48:24,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 00:49:30,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 00:50:36,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 00:52:48,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 00:53:54,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 00:55:00,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 00:57:13,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 00:58:19,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 00:59:25,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 01:00:31,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 01:01:37,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 01:03:50,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 01:04:56,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 01:06:02,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 01:08:14,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 01:09:20,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 01:11:32,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 01:12:38,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 01:13:44,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 01:15:56,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 01:17:02,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 01:18:08,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 01:20:21,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 01:21:27,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 01:22:33,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 01:23:39,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 01:24:45,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 01:26:57,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 01:28:04,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 01:30:16,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 01:31:22,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 01:32:29,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 01:33:35,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 01:34:41,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 01:35:48,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 01:36:55,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 01:39:07,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 01:40:13,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 01:41:20,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 01:43:32,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 01:44:38,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 01:45:44,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 01:46:50,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 01:47:56,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 01:49:02,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 01:50:08,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 01:51:14,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 01:52:20,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 01:53:26,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 01:55:39,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 01:56:45,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 01:57:51,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 02:00:03,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 02:02:15,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 02:03:21,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 02:04:27,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 02:06:39,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 02:07:45,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 02:08:51,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 02:09:57,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 02:11:04,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 02:12:10,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 02:14:22,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 02:15:28,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 02:16:34,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 02:18:46,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 02:19:52,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 02:20:58,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 02:22:05,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 02:23:11,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 02:24:17,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 02:26:29,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 02:27:35,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 02:28:41,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 02:29:47,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 02:30:53,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 02:31:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 02:33:05,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 02:34:11,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 02:35:17,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 02:36:24,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 02:37:30,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 02:38:36,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 02:39:42,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 02:40:48,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 02:41:54,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 02:44:07,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 02:45:13,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 02:46:19,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 02:47:25,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 02:49:38,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 02:50:44,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 02:51:50,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 02:52:56,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 02:54:02,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 02:55:08,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 02:56:14,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 02:57:20,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 02:58:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 02:59:32,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 03:00:39,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 03:01:45,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 03:02:51,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 03:03:57,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 03:06:09,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 03:08:21,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 03:09:27,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 03:10:33,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 03:11:39,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 03:12:45,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 03:16:03,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 03:18:15,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 03:19:22,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 03:21:34,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 03:22:40,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 03:23:46,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 03:25:59,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 03:27:05,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 03:28:11,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 03:29:17,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 03:30:23,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 03:32:35,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 03:33:41,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 03:34:47,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 03:36:59,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 03:38:06,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 03:39:12,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 03:40:18,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 03:41:27,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 03:42:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 03:43:39,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 03:44:45,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 03:45:51,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 03:46:57,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 03:48:03,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 03:49:09,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 03:51:21,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 03:52:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 03:53:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 03:54:39,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 03:56:51,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 03:57:58,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 03:59:04,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 04:00:10,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 04:01:17,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 04:02:24,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 04:04:36,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 04:05:42,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 04:06:48,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 04:07:54,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 04:09:00,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 04:10:07,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 04:11:13,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 04:14:31,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 04:15:37,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 04:16:43,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 04:17:49,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 04:20:01,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 04:21:08,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 04:22:14,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 04:23:20,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 04:24:26,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 04:25:32,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 04:26:38,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 04:27:44,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 04:28:50,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 04:31:02,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 04:32:08,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 04:33:15,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 04:35:27,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 04:36:33,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 04:37:39,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 04:38:45,October
96,15.3,0.0,0.0,15,14.5,15.5,2022-10-01 04:39:52,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 04:40:58,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 04:43:10,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 04:44:16,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 04:45:22,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 04:47:35,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 04:48:41,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 04:49:47,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 04:50:53,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 04:51:59,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 04:53:06,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 04:55:18,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 04:56:25,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 04:57:31,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 05:00:49,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 05:01:55,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 05:03:02,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 05:04:08,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 05:06:20,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 05:07:26,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 05:08:33,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 05:09:39,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 05:11:51,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 05:12:57,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 05:14:03,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 05:15:09,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 05:16:15,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 05:18:27,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 05:19:33,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 05:20:39,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 05:22:52,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 05:25:04,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 05:26:10,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 05:27:16,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 05:28:22,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 05:29:28,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 05:31:40,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 05:32:46,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 05:33:53,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 05:34:59,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 05:36:05,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 05:37:11,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 05:38:17,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 05:39:23,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 05:40:29,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 05:41:36,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 05:43:48,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 05:46:00,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 05:49:18,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 05:50:24,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 05:51:30,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 05:52:37,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 05:53:44,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 05:54:50,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 05:57:02,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 05:58:08,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 05:59:14,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 06:01:26,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 06:02:32,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 06:03:38,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 06:04:44,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 06:05:51,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 06:06:57,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 06:08:03,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 06:09:09,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 06:10:15,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 06:11:21,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 06:13:34,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 06:14:40,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 06:15:47,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 06:16:53,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 06:17:59,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 06:20:11,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 06:21:17,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 06:22:23,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 06:23:29,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 06:24:35,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 06:25:41,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 06:26:47,October
96,15.3,0.0,0.0,15,14.5,15.5,2022-10-01 06:27:53,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 06:29:00,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 06:31:12,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 06:32:18,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 06:33:24,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 06:34:31,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 06:35:37,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 06:36:43,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 06:38:55,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 06:41:08,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 06:42:14,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 06:43:20,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 06:44:27,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 06:45:33,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 06:46:39,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 06:47:45,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 06:48:51,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 06:49:57,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 06:51:03,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 06:52:09,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 06:53:15,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 06:54:21,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 06:55:27,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 06:56:33,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 06:58:46,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 06:59:52,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 07:00:58,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 07:02:05,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 07:03:11,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 07:04:17,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 07:05:23,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 07:06:29,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 07:09:47,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 07:10:54,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 07:12:00,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 07:13:06,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 07:15:18,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 07:16:24,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 07:17:30,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 07:19:42,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 07:20:48,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 07:21:55,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 07:23:01,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 07:24:07,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 07:26:20,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 07:27:26,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 07:28:32,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 07:29:38,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 07:31:50,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 07:32:57,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 07:34:03,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 07:35:09,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 07:36:16,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 07:38:28,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 07:39:34,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 07:41:47,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 07:42:53,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 07:43:59,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 07:45:05,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 07:46:11,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 07:48:23,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 07:49:29,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-01 07:50:35,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-01 07:51:41,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 07:52:48,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 07:53:54,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 07:55:00,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 07:56:06,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 07:57:12,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 07:58:18,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 07:59:24,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 08:01:36,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 08:02:42,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 08:03:48,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 08:06:01,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 08:07:07,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 08:08:13,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 08:09:19,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 08:12:37,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 08:13:43,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 08:14:49,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 08:17:01,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 08:18:07,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 08:19:13,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 08:20:20,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 08:21:26,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 08:23:38,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 08:24:44,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 08:25:50,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 08:28:02,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 08:29:08,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 08:30:14,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 08:31:21,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 08:32:27,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 08:33:33,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 08:35:46,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 08:36:52,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 08:37:58,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 08:40:10,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 08:41:16,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 08:42:23,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 08:43:29,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 08:45:41,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 08:46:48,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 08:47:54,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 08:50:06,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 08:51:12,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 08:52:18,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 08:53:24,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 08:54:30,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 08:55:36,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 08:56:42,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 08:57:48,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 08:58:54,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 09:02:13,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 09:03:19,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 09:04:25,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 09:05:31,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 09:07:44,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 09:08:50,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 09:09:56,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 09:11:02,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 09:12:08,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 09:13:14,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 09:14:20,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 09:15:26,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 09:16:32,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 09:17:38,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 09:19:52,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 09:20:58,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 09:22:04,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 09:24:16,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 09:25:22,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 09:26:29,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 09:27:35,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 09:28:41,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 09:29:47,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 09:30:53,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 09:31:59,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 09:33:05,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 09:36:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 09:37:29,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 09:38:35,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 09:39:42,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 09:41:54,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 09:43:00,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 09:44:06,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 09:45:12,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 09:46:19,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 09:47:25,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 09:48:31,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 09:49:37,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 09:50:43,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 09:52:55,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 09:54:01,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 09:55:08,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 09:56:14,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 09:57:20,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 09:58:26,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 09:59:32,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 10:00:38,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 10:01:44,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 10:02:51,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 10:05:03,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 10:06:09,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 10:07:15,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 10:08:21,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 10:09:27,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 10:10:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 10:11:40,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 10:12:46,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 10:13:52,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 10:14:58,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 10:16:04,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 10:17:10,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 10:19:22,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 10:20:28,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 10:21:34,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 10:22:40,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 10:24:52,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 10:25:59,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 10:27:05,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 10:29:17,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 10:30:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 10:31:29,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 10:32:35,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 10:33:41,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 10:35:53,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 10:36:59,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 10:38:05,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 10:39:11,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 10:40:17,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 10:42:30,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 10:43:36,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 10:44:42,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 10:46:55,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 10:48:01,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 10:49:07,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 10:50:13,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 10:51:19,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 10:52:25,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 10:53:31,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 10:54:37,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 10:56:50,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 10:57:56,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 10:59:02,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 11:01:14,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 11:02:20,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 11:03:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 11:04:32,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 11:06:44,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 11:07:50,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 11:08:56,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 11:11:09,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 11:12:15,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 11:13:21,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 11:14:27,October
