tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 11:15:33,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 11:18:52,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 11:19:58,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 11:21:04,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 11:22:10,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 11:24:22,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 11:25:28,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 11:26:34,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 11:27:41,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 11:28:47,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 11:29:53,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 11:30:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 11:32:05,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 11:34:17,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 11:35:23,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 11:36:29,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 11:37:36,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 11:39:48,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 11:40:54,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 11:42:00,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 11:43:07,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 11:44:13,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 11:45:19,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 11:46:25,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 11:47:31,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 11:49:43,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 11:50:49,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 11:51:55,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 11:54:07,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 11:56:20,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 11:57:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 11:58:32,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 11:59:38,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 12:00:44,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 12:01:50,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 12:02:56,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 12:06:14,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 12:07:20,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 12:08:27,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 12:10:39,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 12:12:51,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 12:13:57,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 12:15:03,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 12:16:09,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 12:17:15,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 12:18:22,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 12:19:28,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 12:21:40,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 12:22:46,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 12:23:52,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-01 12:24:58,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-01 12:26:05,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 12:27:11,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 12:28:17,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 12:29:23,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 12:30:29,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 12:31:35,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 12:32:41,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 12:33:47,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 12:34:53,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 12:36:00,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 12:38:12,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 12:39:18,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 12:40:24,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 12:41:30,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 12:42:37,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 12:43:43,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 12:44:49,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 12:45:56,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 12:47:02,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 12:49:14,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 12:50:20,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 12:51:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 12:52:33,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 12:54:45,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 12:55:51,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 12:56:57,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 12:59:09,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 13:00:16,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 13:01:22,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 13:02:28,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 13:03:34,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 13:04:40,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 13:05:47,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 13:06:53,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 13:07:59,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 13:09:05,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 13:10:11,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 13:11:17,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 13:12:23,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 13:13:29,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 13:14:35,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 13:15:41,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 13:16:47,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 13:19:00,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 13:20:06,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 13:21:12,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 13:22:18,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 13:24:30,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 13:25:36,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 13:27:49,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 13:28:55,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 13:30:01,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 13:31:07,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 13:33:19,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 13:34:25,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 13:35:31,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 13:37:43,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 13:38:50,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 13:39:56,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 13:43:16,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 13:44:22,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 13:47:40,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 13:48:46,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 13:49:52,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 13:52:04,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 13:53:10,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 13:54:16,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 13:55:22,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 13:56:28,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 13:57:35,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 13:58:41,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 13:59:47,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 14:01:59,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 14:03:05,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 14:04:11,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 14:06:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 14:07:29,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 14:08:35,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 14:09:41,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 14:11:53,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 14:12:59,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 14:14:05,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 14:15:12,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 14:16:18,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 14:17:24,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 14:18:30,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 14:19:36,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 14:20:42,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 14:21:48,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 14:24:00,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 14:25:06,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 14:26:12,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 14:28:25,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 14:29:31,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 14:30:37,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 14:31:43,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 14:32:49,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 14:35:01,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 14:36:07,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 14:37:14,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 14:40:32,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 14:41:38,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 14:42:45,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 14:43:51,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 14:44:57,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 14:48:15,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 14:49:21,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 14:51:33,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 14:52:39,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 14:53:45,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 14:54:51,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 14:55:57,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 14:58:10,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 14:59:16,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 15:00:22,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 15:01:28,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 15:02:34,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 15:03:40,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 15:05:52,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 15:06:58,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 15:09:11,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 15:10:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 15:11:23,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 15:12:29,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 15:13:35,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 15:15:47,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 15:16:53,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 15:17:59,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 15:19:06,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 15:21:18,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 15:22:24,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 15:23:30,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 15:25:42,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 15:26:48,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 15:27:54,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 15:29:00,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 15:31:12,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 15:32:18,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 15:33:24,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 15:35:37,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 15:36:43,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 15:37:49,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 15:38:55,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 15:40:02,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 15:41:08,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 15:42:17,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 15:43:23,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 15:44:29,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 15:46:42,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 15:47:48,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 15:48:54,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 15:50:00,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 15:51:06,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 15:53:18,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 15:54:24,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 15:55:30,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 15:56:37,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 15:57:43,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 15:58:49,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 16:01:01,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 16:02:08,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 16:04:20,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 16:05:26,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 16:06:32,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 16:07:38,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 16:08:44,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 16:09:50,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 16:10:56,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 16:12:02,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 16:13:09,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 16:16:27,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 16:17:33,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 16:18:40,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 16:19:46,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 16:23:04,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 16:24:10,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 16:25:17,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 16:26:23,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 16:27:29,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 16:28:35,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 16:29:41,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 16:30:47,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 16:31:53,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 16:32:59,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 16:34:05,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 16:35:12,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 16:36:18,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 16:38:30,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 16:39:36,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-01 16:40:42,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 16:42:55,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 16:44:01,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 16:45:07,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 16:46:13,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 16:48:25,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 16:49:31,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 16:50:38,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 16:51:44,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 16:52:50,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 16:53:56,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 16:55:02,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 16:56:08,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 16:58:20,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 16:59:26,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 17:00:33,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 17:01:39,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 17:02:45,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 17:03:52,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 17:04:58,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 17:06:04,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 17:08:16,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 17:09:22,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 17:10:28,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 17:11:35,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 17:13:47,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 17:14:53,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 17:15:59,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 17:17:05,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 17:19:17,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 17:20:23,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 17:21:29,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 17:22:36,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 17:24:48,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 17:25:54,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 17:27:00,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 17:28:06,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 17:29:13,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 17:31:25,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 17:32:32,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 17:33:38,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 17:34:44,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 17:38:02,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 17:39:08,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 17:40:14,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 17:41:21,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 17:43:34,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 17:44:40,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 17:45:46,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 17:46:52,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 17:47:58,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 17:49:04,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 17:50:10,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 17:51:16,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 17:52:23,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 17:53:29,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 17:54:35,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 17:55:42,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 17:56:48,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 17:59:00,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 18:00:06,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 18:01:12,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 18:02:18,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 18:04:31,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 18:05:37,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 18:06:43,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 18:10:01,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 18:11:07,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 18:12:14,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 18:13:20,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 18:15:32,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 18:16:38,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 18:18:51,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 18:21:03,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 18:22:09,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 18:23:15,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 18:24:22,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 18:27:40,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 18:28:46,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 18:29:52,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 18:30:58,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 18:32:04,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 18:33:10,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 18:34:17,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 18:35:23,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 18:36:29,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 18:37:35,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 18:38:42,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 18:39:48,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 18:40:54,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 18:43:06,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 18:44:12,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 18:45:18,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 18:46:24,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 18:48:37,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 18:49:43,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 18:50:49,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 18:51:55,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 18:53:01,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 18:54:07,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 18:55:14,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 18:56:20,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 18:58:32,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 19:00:44,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 19:01:50,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 19:02:56,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 19:05:08,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 19:06:14,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 19:07:21,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 19:08:27,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 19:10:39,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 19:11:45,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 19:15:03,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 19:16:09,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 19:17:16,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 19:18:22,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 19:19:28,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 19:21:40,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 19:22:46,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 19:23:52,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 19:26:04,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 19:28:16,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 19:29:22,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 19:30:28,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 19:32:41,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 19:33:47,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 19:34:53,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 19:37:06,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 19:39:18,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 19:40:24,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 19:41:30,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 19:43:42,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 19:44:49,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 19:45:55,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 19:47:02,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 19:48:08,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 19:49:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 19:50:21,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 19:51:27,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 19:53:39,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 19:54:45,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 19:55:51,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 19:56:58,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 19:58:04,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 19:59:10,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 20:00:16,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 20:01:22,October
96,15.2,1.0,0.0,15,14.5,15.5,2022-10-01 20:02:29,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 20:03:35,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 20:05:47,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 20:06:53,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 20:07:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 20:10:11,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 20:11:17,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 20:12:23,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 20:14:35,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 20:16:47,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 20:17:53,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 20:18:59,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 20:21:12,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 20:22:18,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 20:23:24,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 20:24:30,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 20:25:36,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 20:27:48,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 20:30:01,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 20:33:19,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 20:34:25,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 20:35:31,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 20:36:37,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 20:38:49,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 20:39:55,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 20:41:02,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 20:42:08,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 20:44:20,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 20:45:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 20:46:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 20:47:39,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 20:49:51,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 20:50:57,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 20:52:03,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 20:53:09,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 20:54:15,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 20:55:21,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 20:56:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 20:57:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 20:58:39,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 20:59:45,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 21:00:51,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 21:01:58,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 21:03:04,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 21:05:16,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 21:06:22,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 21:07:28,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 21:08:34,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 21:09:40,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 21:10:46,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 21:11:52,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 21:14:04,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 21:15:10,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 21:17:22,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 21:18:28,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 21:19:34,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 21:20:40,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 21:21:46,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 21:22:52,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 21:23:58,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 21:25:05,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 21:27:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 21:29:29,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 21:30:35,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 21:31:41,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 21:32:47,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 21:34:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 21:36:05,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 21:37:11,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 21:39:23,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 21:40:30,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 21:41:36,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 21:42:43,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 21:43:49,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 21:46:02,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-01 21:47:08,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 21:49:21,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 21:50:27,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 21:52:40,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 21:53:47,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 21:54:53,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 21:57:05,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 21:58:11,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 21:59:18,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 22:01:30,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 22:02:36,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 22:03:42,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 22:04:49,October
96,15.3,0.0,0.0,15,14.5,15.5,2022-10-01 22:05:55,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 22:07:01,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 22:09:13,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 22:10:19,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 22:11:25,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 22:12:31,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 22:15:49,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 22:16:55,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 22:18:01,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 22:19:07,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 22:20:14,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 22:22:26,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 22:23:32,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 22:24:38,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 22:25:44,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 22:27:57,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 22:29:03,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 22:30:09,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 22:31:15,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 22:32:21,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 22:35:39,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 22:36:45,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 22:37:51,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 22:38:58,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 22:40:04,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 22:41:10,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 22:42:16,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 22:43:23,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 22:44:29,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 22:46:41,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 22:47:47,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 22:48:53,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 22:49:59,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 22:52:12,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 22:53:18,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 22:54:24,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 22:55:30,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 22:56:37,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 22:58:49,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 22:59:55,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 23:01:02,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 23:02:08,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 23:03:14,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 23:04:20,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 23:05:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 23:06:32,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 23:07:38,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 23:08:44,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 23:09:50,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 23:10:56,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 23:12:02,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 23:13:09,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 23:15:22,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 23:16:28,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 23:17:34,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 23:18:40,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 23:19:47,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 23:21:59,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 23:24:11,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 23:25:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 23:28:35,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 23:29:41,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 23:30:47,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 23:33:00,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 23:35:12,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 23:36:18,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 23:37:24,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 23:39:36,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 23:40:42,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 23:41:48,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 23:44:01,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 23:47:20,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 23:49:32,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 23:51:44,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 23:52:50,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 23:53:56,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 23:55:02,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 23:57:15,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 00:01:39,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 00:04:57,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 00:07:09,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 00:08:15,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 00:09:21,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 00:10:27,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 00:12:40,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 00:13:46,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 00:15:58,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 00:17:04,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 00:20:22,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 00:24:47,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 00:25:53,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 00:26:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 00:31:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 00:32:29,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 00:33:35,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 00:36:53,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 00:42:23,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 00:45:43,October
96,14.8,0.0,1.0,15,14.5,15.5,2022-10-02 00:46:49,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 00:47:55,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-02 00:49:01,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 00:52:19,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 00:53:25,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 00:54:31,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 00:55:37,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 00:56:43,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 01:00:02,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 01:03:20,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 01:04:26,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 01:05:32,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 01:07:44,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 01:08:50,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 01:14:20,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 01:16:32,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 01:18:45,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 01:28:40,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 01:33:05,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 01:34:11,October
96,14.9,0.0,1.0,15,14.5,15.5,2022-10-02 01:35:17,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 01:37:29,October
96,14.8,0.0,1.0,15,14.5,15.5,2022-10-02 01:43:01,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 01:44:07,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 01:47:25,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 01:48:31,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 01:51:49,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 01:52:56,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 02:01:44,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 02:03:56,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 02:19:21,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 02:20:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 02:25:58,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 03:26:34,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 03:30:58,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 03:32:04,October
96,14.9,0.0,1.0,15,14.5,15.5,2022-10-02 03:33:11,October
96,14.8,0.0,1.0,15,14.5,15.5,2022-10-02 03:34:17,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 03:35:23,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 03:36:29,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 03:39:48,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 03:42:00,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 03:45:22,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 03:51:59,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 03:56:23,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 03:59:41,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 04:00:47,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 04:04:05,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 04:08:30,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 04:12:54,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 04:41:32,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 04:42:38,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 04:45:56,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 04:48:09,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 04:51:28,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 04:54:46,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 05:12:24,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 05:15:42,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 05:16:49,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 05:17:55,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 05:19:01,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 05:20:07,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 05:22:19,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 05:23:25,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 05:24:32,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 05:25:38,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 05:26:44,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 05:31:08,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 05:32:14,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 05:34:26,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 05:35:32,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 05:36:38,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 05:39:57,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 05:41:03,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 05:42:09,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 05:45:30,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 05:51:02,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 05:52:08,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 05:53:15,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 05:54:21,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 05:57:39,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 05:58:45,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 05:59:51,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 06:04:15,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 06:05:21,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 06:06:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 06:08:40,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 06:10:52,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 06:13:04,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 06:14:10,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 06:15:16,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 06:16:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 06:18:35,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 06:20:47,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 06:21:54,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 06:26:18,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 06:29:37,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 06:30:43,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-02 06:31:49,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 06:34:02,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 06:36:14,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 06:37:20,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 06:38:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 06:39:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 06:41:46,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 06:43:58,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 06:45:05,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 06:46:12,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 06:47:18,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-02 06:48:24,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 06:49:30,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 06:50:36,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 06:51:43,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 06:52:49,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 06:53:55,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 06:55:01,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 06:57:13,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 06:59:25,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 07:00:31,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-02 07:01:38,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-02 07:02:44,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 07:03:50,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 07:04:56,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 07:06:02,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 07:07:08,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 07:08:14,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 07:09:21,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 07:11:33,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 07:13:45,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 07:14:51,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 07:15:57,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 07:17:03,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 07:18:09,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 07:19:15,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 07:20:21,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 07:21:27,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 07:22:34,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 07:23:40,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 07:25:52,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 07:28:05,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 07:29:11,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 07:30:17,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 07:32:29,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 07:33:35,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 07:34:41,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 07:35:47,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 07:37:59,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 07:40:11,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 07:41:17,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 07:42:24,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-02 07:43:30,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 07:44:36,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 07:45:42,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 07:46:48,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 07:47:54,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 07:49:00,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 07:50:06,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 07:53:24,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 07:54:30,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 07:55:37,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 07:56:43,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 07:58:55,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 08:00:01,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 08:01:07,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 08:02:13,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 08:03:19,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 08:04:25,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 08:06:37,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 08:07:43,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 08:08:49,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 08:11:02,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 08:12:08,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 08:13:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 08:14:20,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 08:15:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 08:16:33,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 08:18:45,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 08:19:51,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 08:20:57,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 08:24:15,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 08:25:21,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 08:26:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 08:27:34,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 08:28:40,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 08:30:52,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 08:31:58,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 08:33:04,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 08:34:11,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 08:36:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 08:37:29,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 08:38:35,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 08:39:41,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 08:40:47,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 08:43:00,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 08:44:06,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 08:45:12,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 08:48:30,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 08:49:36,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 08:50:42,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 08:54:02,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 08:55:08,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 08:56:15,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 08:57:21,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 08:58:27,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 08:59:33,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 09:00:39,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 09:01:45,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 09:02:51,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 09:05:04,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 09:06:10,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 09:07:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 09:08:23,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 09:09:29,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 09:10:35,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 09:11:41,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 09:12:47,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 09:14:59,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 09:16:05,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 09:17:11,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 09:18:17,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 09:19:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 09:21:36,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 09:22:42,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 09:24:54,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 09:26:00,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 09:28:12,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 09:30:24,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 09:33:43,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 09:34:49,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 09:35:55,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 09:37:01,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 09:39:13,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 09:41:25,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 09:42:32,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 09:43:38,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 09:44:44,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 09:46:56,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 09:48:02,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 09:49:08,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 09:50:14,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 09:51:20,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 09:52:27,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 09:53:33,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 09:54:39,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 09:55:45,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 09:57:57,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 09:59:03,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 10:00:09,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 10:01:15,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 10:02:21,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 10:03:27,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 10:06:45,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 10:07:51,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 10:08:57,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 10:10:03,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 10:12:15,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 10:13:21,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 10:14:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 10:16:39,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 10:17:46,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 10:19:58,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 10:21:04,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 10:22:10,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 10:23:16,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 10:24:22,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 10:25:28,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 10:26:34,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 10:27:40,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 10:29:53,October
