tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 10:32:05,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 10:33:11,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 10:34:17,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 10:35:23,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 10:37:35,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 10:38:41,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 10:39:48,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 10:40:54,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 10:42:00,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 10:43:06,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 10:44:12,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 10:45:18,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 10:46:24,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 10:47:30,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 10:48:37,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 10:51:55,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 10:54:07,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 10:55:13,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 10:57:25,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 10:59:38,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 11:00:44,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 11:01:50,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 11:05:08,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 11:06:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 11:07:20,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 11:08:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 11:09:32,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 11:11:44,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 11:12:51,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 11:13:57,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 11:15:03,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 11:16:09,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 11:19:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 11:21:39,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 11:22:45,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 11:24:58,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 11:26:04,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 11:27:10,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 11:29:22,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 11:30:29,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 11:31:35,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 11:32:41,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 11:33:47,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 11:35:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 11:37:05,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 11:38:12,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 11:39:18,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 11:40:24,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 11:41:30,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 11:42:36,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 11:43:45,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 11:44:51,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 11:45:57,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 11:48:09,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 11:49:15,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 11:50:22,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 11:51:28,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 11:53:40,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 11:54:46,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 11:55:52,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 11:56:58,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 11:58:04,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 11:59:10,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 12:01:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 12:02:29,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 12:03:35,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 12:04:41,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 12:06:53,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 12:07:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 12:09:05,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 12:11:18,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 12:12:24,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 12:14:36,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 12:15:42,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 12:16:48,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 12:19:00,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 12:20:06,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 12:21:12,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 12:22:18,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 12:23:25,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 12:24:31,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 12:26:43,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 12:27:49,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 12:28:55,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 12:31:07,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 12:32:13,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 12:33:19,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 12:34:26,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 12:36:38,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 12:37:44,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 12:38:50,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 12:39:56,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 12:42:08,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 12:43:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 12:45:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 12:46:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 12:47:39,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 12:49:51,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 12:50:57,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 12:52:04,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 12:54:18,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 12:55:24,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 12:56:30,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 12:57:36,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 13:00:54,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 13:02:01,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 13:03:08,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 13:05:20,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 13:06:26,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 13:07:32,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 13:08:38,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 13:09:44,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 13:11:56,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 13:13:02,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 13:14:08,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 13:16:21,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 13:17:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 13:18:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 13:20:45,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 13:22:58,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 13:24:04,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 13:25:10,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 13:26:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 13:27:23,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 13:28:29,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 13:29:35,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 13:30:41,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 13:32:53,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 13:34:00,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 13:35:06,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-02 13:36:12,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 13:38:24,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 13:39:30,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 13:40:36,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 13:41:42,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 13:42:48,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 13:43:55,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 13:46:08,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 13:47:14,October
96,14.5,0.0,0.0,15,14.5,15.5,2022-10-02 13:48:20,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 13:50:32,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 13:51:38,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 13:52:44,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 13:53:51,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 13:54:57,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 13:56:03,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 13:58:15,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 13:59:21,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 14:00:27,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 14:01:33,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 14:04:52,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 14:05:58,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 14:07:04,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 14:08:10,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 14:10:23,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 14:11:30,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 14:12:36,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 14:13:42,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 14:14:48,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 14:15:54,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 14:17:00,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 14:18:06,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 14:19:13,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 14:21:25,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 14:22:31,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 14:23:37,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 14:24:43,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 14:25:49,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 14:26:55,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 14:28:01,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 14:29:07,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 14:30:14,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 14:31:20,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 14:32:26,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 14:34:38,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 14:35:44,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 14:36:50,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 14:37:56,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 14:39:02,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 14:40:08,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 14:41:14,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 14:42:20,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 14:43:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 14:44:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 14:46:45,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 14:48:58,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 14:50:04,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-02 14:51:10,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 14:54:28,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 14:55:34,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 14:56:40,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 14:57:46,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 14:58:52,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 14:59:58,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 15:02:11,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 15:03:17,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 15:04:23,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 15:05:29,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-02 15:06:35,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 15:07:41,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 15:08:47,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 15:09:53,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 15:10:59,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 15:12:05,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 15:13:12,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 15:16:30,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 15:18:42,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 15:19:48,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 15:22:00,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 15:24:13,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 15:25:20,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 15:26:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 15:27:32,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 15:30:50,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 15:31:56,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 15:33:02,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 15:36:21,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 15:37:27,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 15:39:39,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 15:41:51,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 15:42:57,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 15:44:04,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 15:45:10,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 15:47:22,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 15:49:34,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 15:50:40,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 15:51:47,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 15:52:53,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 15:56:10,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 15:57:16,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 15:58:22,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 15:59:28,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 16:02:48,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 16:05:00,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 16:06:06,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 16:08:18,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 16:10:30,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 16:11:36,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 16:12:42,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 16:13:48,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 16:17:07,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 16:18:13,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 16:20:25,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 16:21:31,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 16:23:43,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 16:24:49,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 16:27:02,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 16:28:08,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 16:29:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 16:31:27,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 16:33:39,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 16:34:45,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 16:39:10,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 16:41:22,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 16:42:28,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 16:43:35,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 16:44:41,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 16:45:47,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 16:46:53,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 16:47:59,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 16:50:12,October
96,15.2,1.0,0.0,15,14.5,15.5,2022-10-02 16:52:25,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 16:55:43,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 16:57:56,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 16:59:02,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 17:00:08,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 17:01:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 17:02:20,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 17:04:33,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 17:06:45,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 17:08:58,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 17:11:10,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 17:12:16,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 17:13:22,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 17:14:29,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 17:16:41,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 17:17:47,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 17:20:00,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 17:24:25,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 17:28:50,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 17:29:56,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 17:31:03,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 17:33:15,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 17:34:21,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 17:35:27,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 17:36:34,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 17:38:47,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 17:40:59,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 17:42:05,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 17:44:18,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 17:45:24,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 17:46:30,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 17:47:36,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 17:49:48,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 17:50:54,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 17:52:01,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 17:53:07,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 17:54:13,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 17:55:19,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 17:56:25,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 17:58:38,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 17:59:44,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 18:00:50,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 18:01:56,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 18:03:02,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 18:05:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 18:07:26,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 18:08:32,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 18:10:45,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 18:14:03,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 18:15:09,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 18:18:28,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 18:19:34,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 18:21:46,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 18:22:52,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 18:23:58,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 18:25:05,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 18:26:11,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 18:30:35,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 18:31:41,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 18:32:47,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 18:33:53,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 18:37:11,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 18:38:17,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 18:40:33,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 18:42:45,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 18:46:03,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 18:47:09,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 18:48:16,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 18:49:22,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 18:50:28,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 18:52:40,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 18:53:46,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 18:54:52,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 18:58:11,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 18:59:17,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 19:00:23,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 19:01:29,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 19:02:35,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 19:07:00,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 19:08:06,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 19:11:24,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 19:15:49,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 19:19:07,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 19:20:13,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 19:21:19,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-02 19:23:31,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 19:24:38,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 19:25:44,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 19:26:50,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 19:27:56,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 19:29:02,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 19:30:08,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 19:32:20,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 19:35:39,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 19:38:57,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 19:40:14,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 19:41:20,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 19:44:40,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 19:45:46,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 19:46:52,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 19:47:58,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 19:50:11,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 19:52:23,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 19:53:29,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 19:54:35,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 19:55:41,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 19:56:47,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 19:57:53,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 20:00:05,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 20:01:11,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 20:02:17,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 20:05:37,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 20:10:01,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 20:13:20,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 20:14:26,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 20:17:44,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 20:19:56,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 20:23:15,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 20:29:51,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 20:32:03,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 20:33:09,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 20:34:16,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 20:37:34,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 20:39:46,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 20:40:53,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 20:41:59,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 20:44:11,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 20:46:23,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 20:47:29,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 20:48:35,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 20:49:41,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 20:50:47,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 20:51:53,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 20:52:59,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 20:56:17,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 20:57:23,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 20:58:30,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 20:59:36,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 21:02:54,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 21:05:06,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 21:06:12,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 21:07:19,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 21:08:25,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 21:09:31,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 21:10:37,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 21:11:43,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 21:13:55,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 21:16:07,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 21:19:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 21:20:32,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 21:21:38,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 21:22:44,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 21:23:50,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 21:24:56,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 21:26:03,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 21:28:16,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 21:29:22,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 21:30:28,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 21:32:41,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 21:35:59,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 21:39:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 21:40:24,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 21:41:30,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 21:43:42,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 21:45:54,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 21:47:00,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 21:48:06,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 21:50:18,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 21:53:37,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 21:55:49,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 21:56:55,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 21:58:01,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 21:59:07,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 22:01:19,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 22:02:25,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 22:03:31,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 22:04:37,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 22:06:49,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 22:09:02,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 22:11:13,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 22:12:19,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 22:13:25,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 22:16:43,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 22:20:01,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 22:22:13,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 22:24:25,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 22:25:31,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 22:26:37,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 22:28:50,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 22:29:56,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 22:32:08,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 22:33:14,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 22:37:38,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 22:42:03,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 22:43:09,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 22:47:33,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 22:53:03,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 23:00:46,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 23:02:58,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 23:05:10,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 23:06:16,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 23:08:28,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 23:10:40,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 23:11:46,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 23:13:58,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 23:20:35,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 23:23:54,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 23:26:06,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 23:27:12,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 23:31:36,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 23:36:00,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 23:49:19,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 23:52:37,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 23:53:43,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 23:54:50,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 23:58:08,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 23:59:14,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 00:01:26,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 00:05:51,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 00:49:54,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 00:53:13,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-03 00:55:25,October
96,14.9,0.0,1.0,15,14.5,15.5,2022-10-03 00:56:31,October
96,14.8,0.0,1.0,15,14.5,15.5,2022-10-03 00:59:50,October
96,14.9,0.0,1.0,15,14.5,15.5,2022-10-03 01:03:08,October
96,14.8,0.0,1.0,15,14.5,15.5,2022-10-03 01:05:20,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 01:08:38,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 01:11:57,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 01:13:03,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 01:15:15,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 01:16:21,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 01:18:33,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 01:35:06,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 01:36:12,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 01:40:39,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 01:41:45,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 01:42:51,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 01:48:21,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 01:49:27,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 01:50:34,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 01:51:40,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 01:52:46,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 01:53:52,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 01:58:16,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 02:31:18,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 02:32:25,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 04:32:34,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 04:34:46,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 04:35:53,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 04:38:05,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 04:41:23,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 04:42:29,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 04:44:42,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 04:48:00,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 04:51:18,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 04:52:24,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 04:53:30,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 04:55:42,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 05:00:06,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 05:01:12,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 05:02:19,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 05:03:25,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 05:04:31,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 05:30:58,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 05:34:16,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-03 05:37:34,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 05:38:40,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 05:39:46,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 05:42:02,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 05:43:08,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 05:45:20,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 05:46:26,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 05:48:39,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 05:57:29,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 06:01:53,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 06:02:59,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 06:07:23,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 06:09:35,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 06:16:11,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 06:19:30,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 06:20:36,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 06:21:42,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-03 06:22:48,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 06:25:00,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 06:26:06,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 06:28:18,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 06:29:24,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 06:30:30,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 06:34:55,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-03 06:38:14,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 06:39:20,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-03 06:40:26,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-03 06:41:32,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 06:42:38,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 06:43:45,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 06:45:57,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 06:47:03,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 06:48:09,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 06:49:15,October
96,15.3,0.0,0.0,15,14.5,15.5,2022-10-03 06:54:45,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 06:55:51,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 06:56:57,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 06:58:03,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 06:59:09,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 07:00:15,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 07:03:34,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 07:04:40,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 07:06:52,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 07:12:22,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 07:15:40,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 07:16:47,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 07:17:53,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 07:20:05,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 07:22:17,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 07:23:23,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 07:26:41,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 07:35:30,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 07:37:42,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 07:38:48,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 07:39:55,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 07:43:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 07:44:24,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 07:47:42,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 07:51:01,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 07:56:31,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 08:00:55,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-03 08:02:01,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-03 08:03:07,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 08:04:13,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 08:05:19,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 08:07:32,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 08:08:38,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 08:10:50,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 08:14:08,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 08:15:14,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 08:16:20,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 08:17:26,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 08:18:32,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 08:19:38,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 08:21:51,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 08:22:57,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 08:24:03,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-03 08:25:09,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 08:27:21,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 08:30:39,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 08:32:51,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 08:33:57,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 08:35:03,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 08:37:16,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 08:38:22,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 08:39:28,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 08:40:34,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 08:42:46,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 08:44:58,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 08:47:11,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 08:48:17,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-03 08:49:23,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-03 08:50:29,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-03 08:51:35,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-03 08:52:41,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 08:53:47,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 08:54:53,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 08:55:59,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 08:57:05,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 08:58:12,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 09:00:24,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 09:02:36,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 09:03:42,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 09:04:48,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-03 09:05:55,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-03 09:07:01,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-03 09:08:07,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 09:09:13,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 09:10:19,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 09:11:25,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 09:12:31,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 09:13:38,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 09:14:44,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 09:16:56,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 09:18:02,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 09:19:08,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 09:22:26,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 09:23:33,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 09:24:39,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 09:25:45,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 09:27:57,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 09:30:10,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 09:32:22,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 09:33:28,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 09:35:40,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 09:36:46,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 09:37:52,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 09:38:58,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 09:40:04,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 09:42:21,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 09:44:33,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 09:45:39,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 09:46:45,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 09:47:51,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 09:50:04,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 09:51:10,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 09:52:16,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 09:54:28,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 09:55:34,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 09:57:46,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 09:58:52,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 09:59:58,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 10:03:17,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 10:05:29,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-03 10:06:35,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 10:07:41,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 10:08:47,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 10:09:53,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 10:10:59,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 10:13:11,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 10:15:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 10:17:36,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 10:18:42,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 10:19:48,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 10:20:54,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 10:22:00,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 10:24:13,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 10:25:19,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 10:28:37,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 10:29:44,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 10:30:50,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 10:31:56,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 10:34:08,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-03 10:35:14,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 10:36:20,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 10:37:26,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 10:38:32,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 10:39:38,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 10:40:44,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 10:41:51,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 10:42:57,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 10:44:03,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 10:46:15,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 10:47:21,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 10:48:27,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 10:49:33,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 10:52:51,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 10:53:57,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 10:55:03,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 10:56:09,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 10:58:22,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 10:59:28,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 11:00:34,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 11:01:40,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 11:02:46,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 11:06:05,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 11:07:11,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 11:08:17,October
96,15.3,0.0,0.0,15,14.5,15.5,2022-10-03 11:09:23,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 11:10:29,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 11:12:41,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 11:13:47,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 11:14:53,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 11:17:06,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 11:19:19,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 11:20:25,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 11:21:31,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 11:22:37,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 11:24:49,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 11:25:55,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 11:27:01,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 11:28:07,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 11:31:26,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 11:32:32,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 11:34:44,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 11:35:50,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 11:38:02,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-03 11:39:08,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 11:40:14,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 11:41:23,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 11:43:35,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 11:44:41,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 11:45:47,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 11:46:53,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 11:47:59,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 11:50:11,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 11:51:18,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 11:52:24,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 11:55:42,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 11:57:54,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 12:00:06,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 12:01:13,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 12:03:25,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 12:04:31,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 12:05:37,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 12:06:43,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-03 12:07:49,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 12:10:01,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 12:11:07,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 12:12:13,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 12:13:19,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 12:14:25,October
96,15.3,0.0,0.0,15,14.5,15.5,2022-10-03 12:15:31,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 12:16:37,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 12:18:49,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 12:19:56,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 12:21:02,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 12:22:08,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 12:23:14,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 12:25:26,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 12:26:32,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 12:27:38,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 12:29:51,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 12:32:03,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 12:33:10,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 12:34:16,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 12:35:22,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 12:37:34,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 12:38:40,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 12:39:46,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 12:43:05,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 12:45:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 12:46:23,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 12:47:29,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 12:48:35,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 12:49:41,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 12:51:53,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 12:53:00,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 12:54:07,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 12:56:19,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 12:57:25,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 12:59:37,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 13:00:43,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 13:01:49,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-03 13:02:56,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 13:05:08,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 13:06:14,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 13:07:20,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 13:08:26,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 13:09:32,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 13:10:38,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 13:11:44,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 13:12:50,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 13:13:56,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 13:15:02,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 13:16:09,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 13:17:15,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 13:18:21,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 13:19:27,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 13:20:33,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 13:21:39,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 13:22:45,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 13:23:51,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 13:26:03,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 13:27:09,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-03 13:28:15,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 13:29:21,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 13:33:46,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 13:35:58,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 13:37:04,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 13:38:11,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 13:41:30,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 13:42:36,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 13:43:42,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 13:44:48,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 13:45:55,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 13:47:01,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 13:48:07,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 13:49:13,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 13:51:25,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 13:53:37,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 13:55:50,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-03 13:56:56,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-03 13:58:02,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 13:59:08,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 14:00:14,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 14:01:20,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 14:02:26,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 14:03:32,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 14:04:39,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 14:06:52,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 14:07:58,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 14:09:04,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 14:10:10,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 14:13:29,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 14:14:35,October
