tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-03 14:15:42,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 14:16:48,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 14:17:54,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 14:21:12,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 14:22:18,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 14:23:24,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 14:26:42,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 14:28:55,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 14:30:01,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 14:32:13,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 14:33:19,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 14:34:25,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 14:35:31,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 14:36:37,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 14:37:43,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 14:39:56,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 14:41:02,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 14:42:08,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 14:43:14,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 14:45:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 14:46:32,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 14:48:44,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 14:49:50,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 14:50:57,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 14:54:15,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 14:55:21,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 14:56:27,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 14:57:33,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 14:58:39,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 14:59:45,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 15:01:58,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 15:03:04,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 15:04:10,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 15:05:16,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 15:06:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 15:07:29,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 15:09:41,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 15:10:47,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 15:11:54,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 15:15:13,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 15:16:20,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 15:17:26,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 15:18:32,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 15:19:38,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 15:20:44,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 15:21:50,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 15:22:56,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 15:24:02,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 15:26:16,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 15:28:28,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-03 15:29:34,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 15:30:40,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 15:31:46,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 15:32:52,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 15:33:58,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 15:36:10,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 15:37:17,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 15:38:23,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 15:40:35,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 15:41:41,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 15:42:47,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 15:43:54,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 15:46:06,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 15:47:12,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 15:48:19,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 15:49:25,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 15:50:31,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 15:52:44,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 15:54:56,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 15:56:02,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 15:57:08,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 15:58:14,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 15:59:20,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 16:00:26,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 16:02:39,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 16:03:45,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 16:05:58,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 16:08:10,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 16:09:16,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 16:10:22,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 16:12:34,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 16:13:40,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 16:14:46,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 16:15:52,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 16:18:05,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 16:19:11,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 16:20:17,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 16:21:23,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 16:22:29,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 16:24:41,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 16:28:00,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 16:29:06,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 16:31:19,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 16:33:31,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 16:36:49,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 16:37:55,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 16:39:01,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 16:42:20,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 16:44:32,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 16:46:44,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 16:51:09,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 16:52:15,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 16:53:21,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 16:54:27,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 16:55:33,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 16:56:39,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 17:01:04,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 17:02:10,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 17:03:16,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 17:04:22,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 17:07:40,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 17:10:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 17:12:05,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 17:13:12,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 17:14:18,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 17:15:24,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 17:17:36,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 17:18:42,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 17:19:48,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 17:20:55,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 17:22:01,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 17:26:26,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-03 17:29:44,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 17:30:50,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 17:31:56,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 17:34:08,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 17:35:15,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 17:36:21,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 17:37:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 17:38:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 17:41:52,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 17:44:04,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 17:46:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 17:49:37,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 17:50:43,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 17:52:56,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 17:56:14,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 17:57:20,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-03 17:59:32,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 18:00:38,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 18:01:44,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 18:03:57,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 18:05:03,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 18:07:15,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-03 18:08:21,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 18:09:27,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 18:12:46,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 18:14:58,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 18:16:04,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 18:17:10,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 18:18:16,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 18:20:28,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 18:22:41,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 18:23:47,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-03 18:24:53,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 18:27:05,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 18:29:17,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 18:30:23,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 18:31:29,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 18:32:35,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 18:33:41,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 18:34:47,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 18:38:06,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 18:39:12,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 18:40:18,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 18:41:25,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 18:43:37,October
96,15.3,0.0,0.0,15,14.5,15.5,2022-10-03 18:44:43,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 18:45:50,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 18:48:02,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 18:49:08,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 18:50:14,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 18:51:20,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 18:54:38,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 18:55:44,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 18:57:56,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 19:01:15,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 19:03:27,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 19:04:33,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 19:05:39,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-03 19:06:45,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-03 19:08:57,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 19:10:03,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 19:11:09,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 19:12:15,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 19:13:21,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 19:14:28,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 19:16:41,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 19:17:47,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 19:18:53,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 19:19:59,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 19:21:05,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 19:22:11,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 19:23:17,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 19:24:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 19:26:35,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 19:27:42,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 19:29:54,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 19:33:12,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 19:34:18,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 19:35:24,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 19:36:30,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 19:37:36,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 19:40:55,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 19:42:01,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 19:43:07,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 19:44:13,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 19:45:19,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 19:49:43,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 19:53:01,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 19:54:08,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 19:55:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 19:58:32,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 20:00:44,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 20:02:56,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 20:36:01,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 20:39:20,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-03 20:41:32,October
96,14.9,0.0,1.0,15,14.5,15.5,2022-10-03 20:43:44,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-03 20:44:50,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-03 20:45:56,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-03 20:49:14,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 20:50:21,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 20:51:28,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 20:53:40,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 20:54:46,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 20:56:58,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 21:00:16,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 21:03:34,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 21:04:40,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 21:05:46,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 21:07:59,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 21:10:11,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 21:11:17,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 21:12:23,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 21:14:36,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 21:19:00,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-03 21:20:06,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 21:21:12,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 21:22:18,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 21:24:30,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 21:32:13,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 21:34:26,October
96,15.3,0.0,0.0,15,14.5,15.5,2022-10-03 22:14:07,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 22:15:13,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 22:16:19,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 22:19:38,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-03 22:21:50,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 22:22:56,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-03 22:24:02,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-03 22:25:08,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-03 22:28:27,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-03 22:29:33,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-03 22:30:39,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 22:31:45,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 22:32:52,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 22:37:16,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-03 23:22:26,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-03 23:25:44,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 23:27:56,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-03 23:29:02,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-03 23:32:20,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-03 23:35:38,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-03 23:38:57,October
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 00:12:33,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 00:13:39,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 00:16:58,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 00:20:16,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 00:21:22,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 00:25:47,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 00:28:00,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 00:30:13,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 00:32:25,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 00:33:31,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 00:35:43,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 00:36:49,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 00:37:56,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 00:43:26,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 00:45:38,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 00:47:51,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 00:50:03,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 00:51:09,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 00:52:15,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 00:53:22,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 00:55:35,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 00:56:41,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 00:58:53,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 00:59:59,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 01:02:11,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 01:04:24,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 01:05:30,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 01:06:36,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 01:07:42,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 01:08:49,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 01:09:55,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 01:11:01,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 01:12:07,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 01:14:19,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 01:22:03,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 01:26:27,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 01:28:39,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 01:31:58,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 01:35:17,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 01:36:24,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 01:37:30,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 01:40:48,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 01:43:00,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 01:47:24,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 01:54:01,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 02:45:47,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 02:46:53,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 02:53:30,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 02:54:36,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 02:56:48,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 02:57:54,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 03:00:07,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 03:01:13,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 03:02:19,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 03:05:38,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 03:07:50,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 03:10:03,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 03:12:15,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 04:02:56,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 04:04:02,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 04:05:08,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 04:07:20,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 04:08:27,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 06:30:41,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 06:31:47,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 06:42:48,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 06:43:54,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 06:48:19,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 06:49:25,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 06:53:49,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 06:56:02,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 06:57:08,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 06:59:20,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 07:00:26,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 07:02:38,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 07:03:44,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 07:18:04,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 07:19:10,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 07:58:52,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 07:59:58,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 08:04:23,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 08:51:48,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 08:56:13,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-01 08:57:19,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 08:58:26,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 08:59:32,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 09:00:39,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 09:01:45,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 09:02:51,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 09:03:57,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 09:05:03,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-01 09:06:09,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-01 09:07:15,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-01 09:09:27,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-01 09:11:39,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-01 09:21:35,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-01 09:25:59,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-01 09:27:05,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 09:29:18,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 09:31:30,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 09:32:36,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 09:33:42,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 09:35:54,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 09:37:00,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 09:38:06,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 09:40:19,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 09:41:25,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 09:42:31,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 09:43:37,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 09:45:49,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 09:48:01,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 09:52:26,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 09:54:38,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 09:56:50,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 09:59:03,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 10:00:09,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 10:02:21,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-01 10:03:27,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 10:04:33,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 10:07:52,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 10:08:57,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 10:12:15,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 10:14:27,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 10:16:40,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 10:17:46,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 10:18:52,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 10:21:04,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 10:22:11,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 10:24:23,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 10:26:35,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 10:28:47,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 10:31:00,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 10:33:13,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 10:34:19,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-01 10:35:25,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 10:36:31,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 10:37:37,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 10:39:49,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 10:42:02,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 10:45:21,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 10:48:40,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 10:49:46,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 10:51:58,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 10:53:04,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 10:55:16,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 10:56:23,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 10:57:29,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 10:58:35,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 10:59:41,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 11:01:53,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 11:04:05,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 11:11:48,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 11:15:07,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 11:17:19,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 11:19:32,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 11:20:38,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 11:21:45,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-01 11:22:52,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 11:23:58,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 11:25:04,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 11:26:10,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 11:27:16,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 11:29:29,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-01 11:31:41,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 11:34:59,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 11:37:12,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 11:40:30,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 11:41:37,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 11:43:49,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 11:44:56,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 11:46:02,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 11:48:14,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 11:49:20,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 11:50:26,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 11:51:32,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 11:52:38,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 11:54:51,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-01 11:58:09,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 11:59:15,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 12:02:35,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 12:05:53,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 12:08:06,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-01 12:09:12,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 12:10:19,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 12:11:25,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 12:13:37,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-01 12:15:50,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 12:19:09,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 12:21:21,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 12:22:28,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 12:24:40,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 12:25:46,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-01 12:26:52,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 12:29:04,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 12:30:10,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 12:31:16,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-01 12:33:28,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 12:36:47,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 12:38:59,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 12:40:05,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 12:41:11,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 12:42:17,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 12:43:24,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 12:44:30,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 12:45:36,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 12:46:42,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 12:47:48,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-01 12:48:54,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-01 12:51:06,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-01 12:58:49,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 12:59:55,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 13:02:08,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 13:03:14,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 13:04:20,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 13:05:26,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 13:06:33,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 13:07:39,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 13:08:45,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 13:09:51,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 13:10:57,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 13:13:10,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 13:14:16,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 13:15:22,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-01 13:17:34,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 13:25:17,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 13:27:29,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 13:29:42,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 13:31:54,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-01 13:33:00,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 13:34:06,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 13:35:12,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 13:36:19,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 13:37:25,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 13:38:31,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 13:39:37,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 13:40:44,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 13:42:56,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 13:51:44,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 13:53:57,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 13:57:15,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 13:58:21,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 14:00:33,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 14:02:46,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 14:03:52,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 14:06:04,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 14:07:10,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 14:08:16,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 14:10:29,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 14:12:41,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 14:20:24,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 14:22:37,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-01 14:23:43,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 14:24:49,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 14:25:55,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 14:28:07,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 14:29:13,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 14:30:19,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 14:33:37,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 14:40:14,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 14:42:26,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 14:44:38,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 14:46:51,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 14:47:58,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 14:50:10,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 14:51:16,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 14:52:23,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 14:54:35,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 14:56:47,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 15:01:11,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 15:02:18,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 15:03:24,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 15:04:30,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 15:05:36,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-01 15:06:42,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 15:07:48,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 15:08:55,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 15:10:01,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 15:11:07,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 15:12:13,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-01 15:13:20,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-01 15:15:32,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-01 15:22:09,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 15:24:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 15:25:28,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 15:27:40,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 15:28:46,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 15:29:52,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 15:32:05,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 15:33:11,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 15:35:23,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 15:36:29,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-01 15:37:35,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 15:39:48,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 15:40:54,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 15:42:00,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-01 15:44:12,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 15:49:43,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 15:51:55,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 15:55:13,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 15:57:26,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 15:58:32,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 15:59:38,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 16:00:44,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-01 16:01:50,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 16:02:56,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 16:04:02,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 16:05:08,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 16:06:14,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 16:11:46,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 16:13:58,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 16:15:04,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 16:17:16,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 16:18:22,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 16:20:34,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 16:21:41,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 16:22:47,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 16:23:53,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 16:26:06,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 16:27:12,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 16:32:42,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 16:36:01,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 16:38:13,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 16:40:25,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 16:41:31,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 16:43:44,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 16:45:56,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 16:48:08,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 16:53:39,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 16:55:51,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 16:56:58,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 16:58:04,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-01 16:59:10,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 17:00:16,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 17:01:22,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 17:03:35,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-01 17:05:47,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 17:09:05,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 17:11:17,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 17:13:29,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 17:14:36,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 17:16:48,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 17:17:54,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 17:19:00,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 17:20:06,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 17:21:13,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 17:22:20,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 17:23:26,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 17:24:33,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-01 17:26:46,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 17:32:18,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 17:35:37,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 17:36:43,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 17:38:56,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 17:41:08,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 17:43:20,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 17:45:33,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 17:46:39,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 17:49:57,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 17:51:04,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 17:52:10,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 17:54:22,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 17:56:34,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 18:03:12,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 18:05:24,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-01 18:06:31,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 18:07:37,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 18:08:43,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 18:09:49,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 18:10:56,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 18:13:08,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 18:14:14,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 18:15:20,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 18:17:34,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 18:20:52,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 18:23:05,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 18:27:30,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 18:30:49,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 18:31:55,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 18:34:08,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 18:36:20,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 18:38:33,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 18:41:51,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 18:44:03,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 18:46:16,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 18:47:22,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 18:52:54,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 18:54:00,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 18:55:06,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-01 18:56:13,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 18:57:19,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 18:58:25,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-01 18:59:31,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 19:00:37,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 19:01:43,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 19:02:49,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 19:05:02,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 19:08:21,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 19:09:27,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 19:12:45,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 19:14:58,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 19:17:10,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 19:18:16,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 19:19:22,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 19:21:35,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 19:22:41,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 19:23:47,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 19:24:54,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 19:27:06,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 19:28:12,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-01 19:31:30,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 19:35:55,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 19:39:13,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 19:40:19,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 19:41:25,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 19:42:32,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 19:43:38,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 19:44:44,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 19:45:50,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 19:46:56,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 19:48:02,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 19:50:15,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-01 19:51:21,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 19:57:58,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 20:00:10,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 20:02:22,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 20:03:28,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 20:05:41,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 20:07:53,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 20:08:59,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 20:11:12,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 20:13:24,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 20:14:30,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 20:17:49,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 20:20:01,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 20:23:20,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 20:24:26,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 20:27:44,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 20:31:03,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-01 20:33:15,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 20:34:21,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 20:35:27,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 20:37:39,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 20:39:53,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 20:42:05,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 20:47:35,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 20:48:42,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 20:49:48,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 20:52:00,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 20:53:06,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 20:54:12,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 20:55:18,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 20:56:24,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-01 20:57:30,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 21:01:55,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 21:04:07,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 21:06:19,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 21:07:25,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 21:08:31,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 21:09:37,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-01 21:10:44,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 21:11:50,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 21:12:56,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 21:14:03,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 21:15:09,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-01 21:16:15,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-01 21:18:28,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-01 21:25:05,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 21:28:23,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 21:30:35,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 21:33:54,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 21:36:06,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 21:39:25,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 21:41:37,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 21:43:49,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 21:46:01,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 21:48:12,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 21:50:24,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 21:52:36,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 21:58:06,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 22:02:31,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 22:06:56,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 22:10:15,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-01 22:11:21,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 22:12:27,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 22:13:33,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 22:14:39,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-01 22:15:45,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 22:16:52,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 22:19:04,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 22:21:16,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 22:30:05,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 22:32:18,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 22:35:36,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 22:36:42,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 22:38:54,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 22:41:06,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 22:42:12,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 22:44:24,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 22:47:43,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 22:53:13,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 22:54:19,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 22:57:38,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 22:59:50,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-01 23:00:56,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 23:02:02,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 23:03:08,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 23:04:14,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 23:05:20,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 23:06:26,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 23:07:33,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 23:09:45,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-01 23:11:57,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 23:15:15,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 23:18:34,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 23:20:46,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 23:21:53,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-01 23:24:05,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 23:25:11,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-01 23:27:23,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-01 23:28:29,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 23:30:42,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-01 23:31:48,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-01 23:32:54,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-01 23:35:06,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-01 23:45:01,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-01 23:46:07,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-01 23:48:20,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-01 23:49:26,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-01 23:50:33,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-01 23:51:39,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-01 23:52:45,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-01 23:53:51,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-01 23:56:03,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-01 23:58:15,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 00:03:46,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 00:07:04,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 00:10:23,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 00:12:35,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 00:14:47,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 00:16:59,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 00:19:11,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 00:20:17,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 00:22:30,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 00:24:42,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 00:26:55,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 00:28:01,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 00:33:31,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 00:37:56,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-02 00:40:08,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 00:41:14,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 00:42:20,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 00:44:32,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 00:45:38,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 00:46:45,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 00:47:51,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 00:48:57,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 00:51:09,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 00:58:52,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 01:01:04,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 01:04:22,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 01:06:35,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 01:09:53,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 01:13:12,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 01:14:18,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 01:17:36,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 01:25:19,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 01:34:10,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 01:39:40,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-02 01:40:46,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 01:41:53,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 01:42:59,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 01:44:05,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-02 01:45:11,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 01:46:17,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 01:48:29,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 01:49:35,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 01:50:41,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 01:54:01,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 02:00:38,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 02:02:50,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 02:05:02,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 02:07:14,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 02:08:20,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 02:10:33,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 02:12:45,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 02:14:57,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 02:17:09,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 02:18:15,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 02:22:40,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 02:28:11,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 02:29:17,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 02:30:23,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 02:31:29,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 02:32:35,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 02:34:47,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-02 02:35:53,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 02:37:00,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 02:38:06,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 02:39:12,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 02:40:18,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 02:41:24,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 02:42:30,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 02:44:42,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 02:46:55,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 02:49:07,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 02:53:31,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 02:56:50,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 02:57:56,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 03:00:08,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 03:02:20,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 03:03:26,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 03:06:45,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 03:07:51,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 03:08:57,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 03:12:15,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 03:14:28,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 03:21:04,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 03:24:23,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 03:26:35,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 03:27:41,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 03:28:47,May
