tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 11:06:26,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 11:11:57,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 11:13:03,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 11:15:16,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 11:16:22,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 11:17:28,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 11:18:34,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 11:19:40,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 11:21:52,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 11:22:59,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 11:24:05,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 11:25:11,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 11:26:17,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 11:27:23,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-03 11:29:35,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 11:36:12,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 11:38:24,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 11:40:36,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 11:41:43,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 11:43:55,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 11:45:01,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 11:47:13,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 11:48:19,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 11:49:25,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 11:51:38,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 11:54:56,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 11:56:02,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 12:01:33,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 12:04:52,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 12:07:04,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 12:09:16,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 12:10:23,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 12:11:29,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 12:12:35,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 12:14:47,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 12:15:53,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 12:21:25,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 12:23:37,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 12:24:43,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 12:25:49,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 12:26:55,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 12:29:08,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 12:30:14,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 12:31:20,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 12:32:26,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 12:33:32,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 12:41:15,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 12:43:28,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 12:44:34,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 12:45:40,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 12:46:46,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 12:47:52,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-03 12:48:59,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 12:51:11,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 12:52:17,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 12:54:29,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 12:58:54,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 13:00:01,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 13:01:08,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 13:02:14,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 13:03:20,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 13:04:26,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 13:05:32,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 13:06:39,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 13:07:45,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 13:08:51,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 13:09:57,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 13:11:03,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 13:13:16,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 13:14:22,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 13:22:05,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 13:24:17,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 13:26:29,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 13:28:42,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 13:29:48,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 13:30:54,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 13:33:06,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 13:34:12,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 13:35:18,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 13:36:25,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 13:37:31,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 13:38:37,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 13:39:44,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 13:40:50,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 13:41:56,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 13:44:09,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 13:46:21,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 13:52:58,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 13:54:04,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 13:55:10,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 13:56:16,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 13:57:22,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 13:58:29,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 13:59:35,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 14:00:41,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 14:01:47,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 14:02:53,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 14:05:05,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 14:06:11,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 14:08:24,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 14:12:48,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 14:15:00,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 14:16:06,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 14:17:13,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 14:19:25,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 14:20:31,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 14:21:37,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 14:23:49,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 14:26:02,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 14:28:14,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 14:29:20,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 14:32:38,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 14:34:51,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 14:41:28,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 14:43:40,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 14:45:52,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 14:46:58,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 14:48:04,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 14:50:17,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 14:51:23,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 14:52:29,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 14:55:47,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 14:58:00,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 15:00:13,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 15:02:25,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 15:04:38,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 15:06:50,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 15:07:56,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 15:10:08,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 15:11:14,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 15:12:20,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 15:14:32,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 15:16:44,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 15:23:21,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 15:24:27,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 15:25:33,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 15:26:39,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 15:27:46,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 15:28:52,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 15:29:59,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 15:31:05,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 15:32:11,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 15:33:17,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 15:34:23,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 15:36:36,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 15:44:20,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 15:47:38,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 15:48:44,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 15:50:57,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 15:52:03,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 15:53:09,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 15:55:21,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 15:56:28,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 15:57:34,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 15:58:40,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 15:59:46,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 16:00:53,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 16:01:59,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-03 16:04:11,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 16:06:23,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 16:08:36,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 16:09:42,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 16:10:48,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 16:11:54,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 16:13:00,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 16:14:06,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 16:15:12,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 16:16:19,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 16:17:25,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 16:18:31,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 16:19:37,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 16:20:43,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 16:21:49,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 16:31:45,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 16:33:57,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 16:37:15,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 16:38:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 16:40:34,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 16:42:46,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 16:43:52,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 16:46:05,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 16:47:11,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 16:49:23,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 16:50:29,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 16:51:35,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 16:52:41,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 16:54:54,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 16:56:00,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 16:58:13,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 17:03:44,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 17:05:56,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 17:07:02,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 17:08:08,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 17:09:15,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 17:10:21,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 17:11:27,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 17:12:33,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 17:13:39,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 17:14:46,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 17:15:52,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 17:18:04,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 17:19:10,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 17:24:42,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 17:29:07,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 17:32:25,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 17:34:37,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 17:36:50,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 17:39:02,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 17:41:14,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 17:43:27,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 17:45:39,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-03 17:46:46,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 17:48:58,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 17:50:05,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 17:52:18,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 17:56:43,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 17:58:55,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 18:00:02,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 18:01:08,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 18:02:14,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 18:03:20,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 18:04:26,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 18:05:33,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 18:07:45,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 18:08:51,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 18:11:04,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 18:17:41,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 18:18:47,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 18:19:53,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 18:22:05,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 18:24:18,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 18:25:24,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 18:27:36,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 18:29:49,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 18:32:01,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 18:35:19,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 18:36:26,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 18:39:44,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 18:41:56,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 18:43:02,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 18:44:09,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 18:45:15,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 18:46:21,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 18:47:27,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 18:48:34,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 18:49:40,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 18:50:46,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 18:51:52,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 18:52:58,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 18:55:10,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 18:58:29,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 19:01:48,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 19:05:06,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 19:07:19,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 19:08:25,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 19:10:38,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 19:11:44,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 19:12:50,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 19:15:02,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 19:16:08,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 19:17:14,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 19:19:27,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 19:21:39,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 19:22:45,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 19:24:57,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 19:26:03,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 19:32:40,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 19:33:46,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 19:34:52,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 19:35:58,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 19:37:04,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 19:38:10,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 19:39:16,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 19:40:22,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 19:41:29,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 19:42:35,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 19:43:41,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 19:44:47,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-03 19:45:53,May
97,10.5,1.0,0.0,12,11.5,12.5,2022-05-03 19:46:59,May
97,10.4,1.0,0.0,12,11.5,12.5,2022-05-03 19:49:12,May
97,10.5,1.0,0.0,12,11.5,12.5,2022-05-03 19:53:37,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-03 19:55:49,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 19:58:01,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 19:59:08,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 20:01:20,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 20:02:26,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 20:03:32,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 20:05:45,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 20:06:51,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 20:07:57,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 20:11:15,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 20:13:27,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 20:14:33,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 20:16:47,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 20:17:53,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 20:20:05,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 20:22:17,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 20:23:23,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 20:26:42,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 20:32:14,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 20:33:20,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 20:34:26,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 20:35:32,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 20:36:39,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 20:37:45,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 20:38:51,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 20:39:57,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 20:41:03,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 20:42:09,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 20:43:15,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 20:44:21,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 20:45:27,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 20:46:33,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-03 20:49:52,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 20:50:58,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 20:56:29,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 20:59:47,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 21:00:53,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 21:03:05,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 21:04:11,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 21:06:24,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 21:07:30,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 21:08:36,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 21:10:48,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 21:11:54,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 21:13:00,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 21:15:13,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 21:17:25,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 21:18:31,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 21:21:49,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 21:24:02,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 21:25:08,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 21:29:32,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 21:31:44,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 21:33:56,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 21:35:03,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 21:36:09,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 21:37:15,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 21:38:21,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 21:39:27,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 21:40:33,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 21:42:45,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 21:48:16,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 21:51:35,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 21:53:47,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 21:57:05,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 21:59:18,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 22:02:36,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 22:03:43,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 22:05:55,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 22:09:13,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 22:12:31,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 22:19:08,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 22:20:14,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 22:21:20,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 22:22:26,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 22:23:32,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 22:24:38,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 22:25:44,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 22:26:50,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 22:27:57,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 22:29:03,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 22:31:15,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 22:37:52,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 22:40:04,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 22:42:16,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 22:44:28,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 22:45:34,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 22:47:46,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 22:49:59,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 22:52:11,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 22:54:23,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 22:55:29,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 22:58:48,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 22:59:54,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 23:05:25,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 23:06:31,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 23:07:37,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 23:08:43,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 23:09:49,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 23:10:56,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 23:12:02,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 23:13:08,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 23:14:14,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 23:15:20,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 23:16:26,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 23:17:32,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 23:18:39,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 23:19:45,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-03 23:21:57,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 23:27:27,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 23:29:40,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 23:31:52,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 23:34:04,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 23:35:10,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 23:37:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 23:40:41,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 23:42:53,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 23:45:05,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 23:46:11,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 23:48:23,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 23:50:36,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 23:51:42,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 23:53:54,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 23:55:00,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 23:56:06,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 23:58:19,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 00:00:31,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 00:07:08,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 00:08:14,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 00:10:26,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 00:11:32,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 00:12:39,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 00:13:45,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 00:15:57,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 00:18:09,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 00:19:15,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 00:21:28,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 00:22:34,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 00:32:29,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 00:34:41,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 00:36:53,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 00:37:59,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 00:40:12,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 00:43:30,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 00:44:36,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 00:47:55,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 00:50:07,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 00:52:19,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 00:53:25,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 00:54:31,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 00:56:43,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 00:58:56,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 01:00:02,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 01:04:27,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 01:06:40,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 01:07:46,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 01:08:52,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 01:11:04,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 01:12:10,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 01:14:22,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 01:17:41,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 01:20:59,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 01:24:17,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 01:29:48,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 01:36:26,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 01:38:38,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 01:39:44,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 01:40:50,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 01:43:03,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 01:46:21,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 01:47:27,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 01:50:45,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 01:54:04,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 01:55:10,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 01:56:16,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 01:57:22,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 01:58:28,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 02:00:41,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 02:01:47,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 02:03:59,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 02:06:11,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 02:10:36,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 02:16:06,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 02:18:18,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 02:21:37,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 02:23:49,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 02:26:01,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 02:28:13,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 02:30:25,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 02:32:38,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 02:37:02,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 02:42:33,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 02:43:39,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 02:44:45,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 02:48:04,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 02:49:10,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 02:50:16,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 02:51:22,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 02:52:28,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 02:53:34,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 02:54:40,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 02:55:46,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 02:56:52,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 02:57:59,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 03:00:12,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 03:04:36,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 03:07:54,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 03:10:07,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 03:12:19,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 03:14:31,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 03:16:43,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 03:18:55,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 03:20:01,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 03:22:14,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 03:23:20,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 03:24:26,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 03:26:38,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 03:27:44,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 03:28:50,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 03:33:15,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 03:34:21,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 03:35:27,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 03:36:33,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 03:37:39,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 03:38:45,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 03:39:51,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 03:40:57,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 03:42:04,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 03:43:10,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 03:44:16,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 03:46:28,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 03:48:40,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 03:54:11,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 03:56:23,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 03:58:35,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 04:00:47,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 04:01:54,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 04:04:06,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 04:06:19,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 04:08:31,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 04:09:37,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 04:11:49,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 04:14:02,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 04:15:08,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 04:16:14,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 04:17:20,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 04:18:26,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 04:20:38,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 04:21:44,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 04:27:15,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 04:29:27,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 04:30:33,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 04:31:39,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 04:33:51,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 04:34:57,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 04:36:04,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 04:37:10,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 04:38:16,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 04:40:28,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 04:43:47,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 04:51:30,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 04:53:42,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 04:58:08,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 05:02:33,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 05:04:45,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 05:06:57,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 05:08:03,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 05:09:09,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 05:11:21,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 05:13:33,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 05:14:40,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 05:19:04,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 05:21:16,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 05:22:22,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 05:23:29,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 05:24:35,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 05:25:41,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 05:26:47,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 05:28:59,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 05:30:05,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 05:36:43,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 05:38:55,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 05:41:07,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 05:43:19,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 05:44:26,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 05:46:38,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 05:47:44,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 05:49:56,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 05:53:14,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 05:57:39,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 05:58:45,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 05:59:52,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 06:00:58,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 06:03:10,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 06:04:16,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 06:05:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 06:06:28,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 06:07:34,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 06:08:40,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 06:09:47,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 06:13:06,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 06:15:18,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 06:18:37,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 06:20:49,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 06:21:55,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 06:23:01,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 06:25:13,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 06:26:19,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 06:27:25,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 06:29:38,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 06:31:50,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 06:32:56,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 06:34:02,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 06:36:14,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 06:38:27,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 06:40:39,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 06:42:51,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 06:45:03,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 06:46:09,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 06:48:21,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 06:49:27,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 06:50:34,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 06:51:40,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 06:52:46,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 06:53:52,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 06:56:04,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 06:57:10,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 06:58:16,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 07:06:00,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 07:08:12,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 07:09:18,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 07:11:30,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 07:13:43,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 07:15:56,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 07:17:02,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 07:19:14,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 07:21:26,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 07:22:32,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 07:23:38,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 07:24:44,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 07:25:50,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 07:28:02,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 07:30:14,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 07:34:38,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 07:35:45,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 07:36:51,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 07:39:03,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 07:40:09,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 07:41:15,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 07:42:21,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 07:43:27,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 07:44:34,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 07:45:40,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 07:47:52,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 07:55:35,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 07:57:47,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 07:58:53,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 08:00:00,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 08:02:12,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 08:04:24,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 08:05:30,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 08:06:36,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 08:07:42,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 08:09:55,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 08:12:07,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 08:13:13,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 08:15:25,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 08:17:38,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 08:18:44,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 08:19:50,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 08:20:56,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 08:22:02,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 08:23:08,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 08:24:14,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 08:25:20,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 08:26:26,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 08:27:33,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 08:28:39,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-04 08:30:51,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 08:37:28,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 08:39:40,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 08:40:46,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 08:42:58,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 08:44:04,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 08:45:10,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 08:46:16,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 08:48:29,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 08:49:35,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 08:50:41,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 08:51:47,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 08:53:59,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 08:55:05,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 08:56:11,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 08:57:18,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 08:59:30,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 09:01:43,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 09:05:01,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 09:06:08,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 09:07:14,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 09:08:20,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 09:09:26,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 09:10:32,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 09:11:38,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 09:12:44,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 09:13:50,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 09:14:56,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 09:16:02,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 09:18:15,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 09:20:27,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 09:21:33,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 09:25:57,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 09:28:10,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 09:30:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 09:31:28,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 09:33:40,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 09:35:52,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 09:38:05,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 09:39:11,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 09:40:17,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 09:41:23,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-04 09:42:29,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 09:44:41,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 09:45:47,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 09:46:54,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-04 09:50:12,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 09:52:24,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 09:54:36,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 09:56:48,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 09:57:55,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 09:59:01,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 10:00:07,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 10:01:13,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 10:02:19,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 10:03:25,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 10:05:38,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 10:06:44,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 10:08:56,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 10:11:08,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 10:13:21,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 10:15:33,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 10:16:39,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 10:17:45,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 10:18:51,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 10:19:57,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 10:21:03,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 10:22:09,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 10:23:16,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 10:25:28,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 10:26:34,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 10:28:46,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 10:32:05,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 10:34:17,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 10:35:23,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 10:36:29,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 10:37:35,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 10:39:47,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 10:40:54,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 10:43:06,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 10:44:12,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 10:50:49,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 10:51:55,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 10:54:08,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 10:55:15,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 10:57:29,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 10:58:35,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 11:00:47,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 11:01:53,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 11:04:06,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 11:08:30,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 11:09:36,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 11:10:42,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 11:11:49,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 11:12:55,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 11:14:01,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 11:15:08,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 11:16:14,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 11:17:20,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 11:18:26,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 11:19:32,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 11:21:44,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 11:23:57,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 11:25:03,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 11:28:21,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 11:30:33,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 11:31:40,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 11:32:46,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 11:33:52,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 11:34:58,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 11:36:04,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 11:37:10,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 11:39:22,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 11:40:29,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 11:41:35,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 11:42:42,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 11:44:54,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 11:52:37,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 11:53:43,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 11:55:55,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 11:57:01,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 11:58:07,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 11:59:14,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 12:00:20,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 12:01:26,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 12:03:38,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 12:04:45,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 12:10:15,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 12:12:27,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 12:13:33,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 12:14:39,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 12:16:52,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 12:17:58,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 12:19:04,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 12:20:10,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-04 12:22:22,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 12:25:41,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 12:27:53,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 12:28:59,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 12:30:06,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 12:31:12,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 12:33:24,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 12:34:30,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 12:35:36,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 12:36:42,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 12:37:48,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 12:38:55,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 12:40:01,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 12:47:44,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 12:48:50,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 12:51:02,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 12:52:08,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 12:53:14,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 12:55:27,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 12:56:33,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 12:57:39,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 12:58:45,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 12:59:51,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 13:00:58,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 13:03:11,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 13:04:17,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 13:07:35,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 13:08:41,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 13:09:48,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 13:12:00,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 13:13:07,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 13:14:14,May
97,11.6,0.0,0.0,12,11.5,12.5,2022-05-04 13:15:20,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 13:16:26,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 13:17:32,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 13:18:38,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 13:19:44,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 13:20:50,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 13:21:56,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 13:23:03,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 13:25:15,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 13:30:46,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 13:32:58,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 13:35:10,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 13:37:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 13:38:29,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 13:39:35,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 13:41:47,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 13:42:53,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 13:43:59,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 13:45:05,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 13:46:11,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 13:47:18,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 13:48:24,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 13:50:36,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 13:51:42,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 13:52:48,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 13:59:25,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 14:00:32,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 14:01:38,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 14:02:44,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 14:03:50,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 14:04:56,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 14:06:02,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 14:07:08,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 14:08:15,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 14:09:21,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 14:10:27,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 14:12:39,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 14:17:04,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 14:20:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 14:21:28,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 14:22:34,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 14:24:47,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 14:25:53,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 14:26:59,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 14:28:06,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 14:29:12,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 14:30:18,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-04 14:31:24,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 14:33:36,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 14:34:42,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 14:35:48,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 14:42:25,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 14:44:37,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 14:45:43,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 14:47:55,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 14:49:02,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 14:50:08,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 14:51:14,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 14:52:20,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 14:54:32,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 15:00:03,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 15:03:22,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 15:05:34,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 15:07:46,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 15:11:05,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 15:12:11,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 15:15:29,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 15:17:41,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 15:18:47,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 15:22:06,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 15:24:18,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 15:25:24,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 15:26:30,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 15:27:36,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 15:28:42,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 15:29:49,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 15:30:55,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 15:32:01,May
