tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 19:26:31,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 19:28:43,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 19:32:02,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 19:34:14,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 19:36:26,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 19:38:39,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 19:40:51,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 19:43:03,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 19:44:09,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 19:47:27,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 19:49:40,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 19:54:04,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 19:55:10,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 19:56:16,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 19:57:23,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 19:58:29,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 19:59:35,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 20:00:41,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 20:01:47,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 20:03:06,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 20:04:13,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 20:05:19,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 20:06:25,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 20:09:43,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 20:10:49,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 20:15:14,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 20:17:26,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 20:19:38,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 20:21:50,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 20:22:56,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 20:25:09,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 20:27:21,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 20:29:33,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 20:30:40,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 20:32:52,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 20:33:58,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 20:35:04,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 20:37:17,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 20:39:29,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 20:44:59,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 20:46:05,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 20:48:18,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 20:49:24,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 20:50:30,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 20:51:36,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 20:52:42,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 20:54:54,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 20:56:01,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 20:57:07,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 21:04:51,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 21:07:03,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 21:09:15,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 21:10:22,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 21:12:34,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 21:14:46,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 21:18:04,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 21:19:10,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 21:20:16,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 21:23:35,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 21:25:47,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 21:26:53,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 21:30:11,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 21:31:17,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 21:33:29,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 21:34:36,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 21:35:42,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 21:36:48,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 21:37:54,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 21:40:06,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 21:42:18,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 21:43:24,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 21:48:56,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 21:52:14,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 21:54:26,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 21:55:32,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 21:57:44,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 21:59:56,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 22:01:03,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 22:03:15,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 22:06:34,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 22:08:46,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 22:12:04,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 22:13:10,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 22:14:16,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 22:18:41,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 22:23:05,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 22:24:12,May
97,11.9,0.0,1.0,12,11.5,12.5,2022-05-05 22:25:18,May
97,11.8,0.0,1.0,12,11.5,12.5,2022-05-05 22:26:24,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 22:27:31,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 22:28:37,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 22:29:43,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 22:30:49,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 22:31:55,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 22:33:01,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-05 22:34:07,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-05 22:35:13,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-05 22:36:19,May
97,10.5,1.0,0.0,12,11.5,12.5,2022-05-05 22:37:25,May
97,10.4,1.0,0.0,12,11.5,12.5,2022-05-05 22:40:44,May
97,10.5,1.0,0.0,12,11.5,12.5,2022-05-05 22:41:50,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-05 22:45:08,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-05 22:47:21,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-05 22:49:33,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 22:51:45,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 22:52:51,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 22:55:03,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 22:56:09,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 22:58:21,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 23:00:33,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 23:02:46,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 23:03:52,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 23:06:04,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 23:07:11,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 23:08:17,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 23:10:29,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 23:11:35,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 23:12:41,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 23:14:53,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 23:17:06,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 23:22:36,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 23:24:49,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 23:25:55,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 23:27:01,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 23:28:07,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 23:29:13,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 23:30:19,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 23:31:25,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 23:33:38,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 23:41:20,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 23:44:39,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 23:46:51,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 23:49:03,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 23:51:15,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 23:53:28,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 23:54:34,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 23:56:46,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 23:58:58,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-01 00:03:46,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 00:04:52,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 00:05:58,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 00:07:04,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 00:08:10,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 00:09:17,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 00:10:23,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 00:11:29,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 00:12:35,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 00:13:41,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 00:14:47,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-01 00:15:53,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-01 00:19:12,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-01 00:21:24,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-01 00:36:51,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-01 00:41:16,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 00:46:46,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 00:51:11,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 00:54:30,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 00:56:43,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 00:58:55,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 01:00:01,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 01:01:07,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 01:03:19,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 01:04:25,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 01:05:31,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 01:06:38,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 01:08:51,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 01:09:57,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 01:11:03,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 01:13:15,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 01:14:21,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 01:17:40,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 01:24:17,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 01:40:50,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 01:41:56,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 01:43:02,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 01:44:08,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 01:47:26,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 01:56:15,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 01:57:21,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 02:01:45,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 02:03:57,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 02:08:21,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 02:20:28,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 02:24:53,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-01 02:30:23,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-01 02:34:48,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 02:38:06,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 02:39:12,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 02:42:31,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 02:44:43,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 02:46:55,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 02:48:01,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 02:49:07,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 02:51:19,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 02:53:32,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-01 02:54:38,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 02:56:50,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-01 02:57:56,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 02:59:02,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 03:00:09,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 03:01:15,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 03:02:21,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 03:03:27,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 03:04:34,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 03:05:40,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 03:06:46,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 03:07:52,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 03:08:58,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 03:10:04,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 03:11:11,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-01 03:12:17,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-01 03:14:29,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-01 03:16:41,May
80,12.2,0.0,1.0,10,9.5,10.5,2022-05-01 03:18:53,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-01 03:28:49,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-01 03:29:55,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-01 03:32:07,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 03:33:13,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 03:34:19,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 03:35:25,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 03:36:31,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 03:37:38,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 03:38:44,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 03:39:50,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 03:40:56,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 03:42:02,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 03:43:08,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 03:44:14,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 03:45:20,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 03:46:26,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 03:47:33,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 03:49:45,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 03:50:51,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 03:53:03,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 03:55:15,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 04:05:10,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 04:09:36,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 04:10:42,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 04:14:00,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 04:15:06,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 04:30:32,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-01 04:38:14,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 04:39:20,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-01 04:40:26,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-01 04:47:03,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 04:50:22,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 04:53:40,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 04:55:53,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 04:56:59,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 04:58:05,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 04:59:11,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 05:00:17,May
80,9.6,1.0,0.0,10,9.5,10.5,2022-05-01 05:01:24,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-01 05:04:42,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 05:05:48,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-01 05:06:55,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 05:08:01,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-01 05:09:07,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 05:10:13,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 05:11:19,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 05:12:25,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 05:13:31,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 05:14:37,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 05:15:44,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 05:17:56,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 05:19:02,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 05:21:15,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 05:24:33,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 05:32:17,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 05:40:00,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 05:49:55,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 05:55:25,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 06:02:03,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 06:08:40,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 06:14:10,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 06:16:23,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 06:18:35,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 06:20:48,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 06:21:54,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 06:23:00,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 06:24:06,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 06:26:18,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 06:27:25,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 06:28:31,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 06:29:37,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 06:31:49,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 06:36:14,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-01 06:37:20,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-01 06:38:25,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 06:39:31,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 06:40:38,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 06:41:44,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 06:42:50,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 06:43:56,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 06:45:02,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 06:46:08,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 06:48:20,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 06:49:27,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 06:51:39,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 07:09:17,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 07:14:47,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 07:21:24,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 07:30:13,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 07:40:08,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 07:46:45,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 07:50:03,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 07:51:10,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 07:53:22,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 07:54:29,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 07:55:35,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 07:56:41,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 07:58:53,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 07:59:59,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 08:01:06,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 08:03:18,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-01 08:04:25,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 08:07:43,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-01 08:08:49,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-01 08:09:55,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-01 08:11:01,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 08:12:08,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 08:13:14,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 08:14:20,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 08:15:26,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 08:16:32,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 08:17:39,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 08:18:45,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 08:19:52,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 08:20:58,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 08:22:04,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-01 08:23:10,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-01 08:25:23,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-01 08:29:47,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-01 08:41:54,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-01 08:49:38,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 08:56:15,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 08:59:34,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 09:00:40,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 09:02:53,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 09:03:59,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 09:06:11,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 09:07:17,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 09:08:23,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 09:09:29,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 09:10:35,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 09:11:41,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 09:12:47,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 09:13:53,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 09:14:59,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 09:16:06,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 09:17:12,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 09:19:24,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 09:20:30,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 09:24:55,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 09:28:13,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-01 09:34:50,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-01 09:39:14,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 09:43:39,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 10:00:11,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 10:02:23,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 10:06:47,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 10:08:58,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 10:11:11,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 10:12:17,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 10:13:23,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 10:15:35,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 10:17:47,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 10:21:06,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-01 10:22:12,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-01 10:23:19,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 10:24:25,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 10:25:31,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 10:26:37,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 10:27:43,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 10:28:49,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 10:29:55,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 10:31:02,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 10:32:08,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 10:33:15,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 10:34:21,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 10:35:27,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 10:38:45,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 10:56:25,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 11:04:07,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 11:10:44,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 11:16:15,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 11:18:27,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 11:20:40,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 11:21:47,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 11:22:54,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 11:24:00,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 11:26:12,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 11:27:18,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 11:28:24,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 11:29:30,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 11:30:36,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 11:31:43,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 11:33:55,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 11:35:01,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 11:36:08,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 11:37:14,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 11:38:20,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 11:46:03,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-01 11:50:28,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-01 11:52:40,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 11:55:59,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 11:59:17,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 12:08:08,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 12:21:23,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 12:24:42,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 12:25:48,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 12:26:54,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 12:27:59,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 12:29:06,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 12:30:12,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-01 12:31:18,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-01 12:34:36,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 12:35:42,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 12:36:49,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 12:37:55,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 12:39:01,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 12:40:07,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 12:41:13,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 12:42:19,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 12:43:25,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 12:44:32,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 12:45:38,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 12:47:50,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 12:48:56,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-01 12:51:08,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-01 12:56:39,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-01 13:03:16,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 13:07:41,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 13:13:11,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 13:18:42,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 13:23:07,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 13:30:50,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 13:33:02,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 13:34:08,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 13:36:20,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 13:37:27,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 13:38:32,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 13:39:39,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 13:41:51,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 13:42:57,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 13:44:04,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 13:45:10,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 13:46:16,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 13:48:28,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 13:50:40,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 14:21:32,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 14:22:38,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 14:23:44,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 14:41:22,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 14:44:40,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 14:45:46,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 14:47:59,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-01 14:51:18,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 14:53:31,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-01 14:55:43,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-01 14:56:49,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 14:57:55,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 14:59:01,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 15:00:07,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 15:01:13,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 15:02:19,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 15:03:25,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 15:04:32,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 15:05:38,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 15:06:44,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 15:13:21,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 15:15:34,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 15:17:46,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 15:18:52,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 15:24:23,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 15:28:48,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 15:29:54,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 15:57:28,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 16:00:46,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 16:01:52,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 16:02:58,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 16:05:10,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 16:06:16,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 16:08:28,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 16:09:35,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 16:10:41,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 16:11:47,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 16:12:54,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 16:14:00,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 16:16:12,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 16:19:30,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-01 16:20:36,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 16:21:43,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 16:22:49,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 16:23:55,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 16:25:01,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 16:26:07,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 16:27:13,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 16:28:20,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 16:29:26,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 16:30:32,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 16:31:38,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 16:32:44,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-01 16:33:50,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-01 16:34:56,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-01 16:36:03,May
80,12.2,0.0,1.0,10,9.5,10.5,2022-05-01 16:38:15,May
80,12.3,0.0,1.0,10,9.5,10.5,2022-05-01 16:41:33,May
80,12.2,0.0,1.0,10,9.5,10.5,2022-05-01 16:55:53,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-01 17:02:30,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-01 17:05:49,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-01 17:08:00,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 17:09:07,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 17:10:13,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 17:12:25,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 17:13:31,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 17:14:37,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 17:15:44,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 17:16:50,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 17:17:56,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 17:19:02,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 17:20:08,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 17:21:15,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 17:22:22,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 17:23:28,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 17:25:41,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 17:26:48,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 17:27:55,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 17:29:01,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 17:30:07,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 17:34:32,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 17:38:57,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-01 17:45:34,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-01 17:51:05,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 17:54:24,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 18:05:26,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 18:15:22,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 18:16:28,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 18:23:07,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 18:25:20,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 18:26:26,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 18:27:32,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 18:29:44,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-01 18:31:57,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 18:36:22,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-01 18:37:28,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 18:38:34,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 18:39:41,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 18:40:47,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 18:41:53,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 18:42:59,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 18:44:05,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 18:45:11,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 18:46:18,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 18:48:30,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 18:50:44,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 18:55:08,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 19:05:04,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 19:12:47,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 19:18:18,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 19:26:02,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 19:35:56,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 19:38:09,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 19:40:21,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 19:41:27,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 19:42:33,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 19:43:40,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 19:44:46,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 19:45:52,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 19:48:04,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 19:49:10,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 19:50:16,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 19:51:22,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 19:52:29,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-01 19:54:41,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-01 19:58:00,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-01 19:59:06,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 20:00:12,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 20:01:18,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 20:02:24,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 20:03:30,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 20:04:36,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 20:05:42,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 20:06:49,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 20:07:55,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 20:09:01,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 20:10:07,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 20:11:14,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 20:12:20,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-01 20:13:26,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-01 20:15:38,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-01 20:17:50,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-01 20:26:40,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-01 20:36:35,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-01 20:44:19,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-01 20:49:49,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-01 20:54:14,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 20:56:26,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 20:57:32,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 20:58:38,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 20:59:44,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 21:00:50,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 21:01:57,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 21:03:03,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 21:04:09,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 21:05:15,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 21:07:27,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 21:08:33,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 21:09:39,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 21:10:45,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 21:11:51,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 21:12:58,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 21:14:04,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 21:15:11,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 21:16:17,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 21:19:36,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 21:25:07,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 21:30:37,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-01 21:35:02,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-01 21:37:14,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 21:40:33,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 21:50:26,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 21:53:44,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-01 21:59:14,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 22:01:26,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 22:05:52,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 22:06:58,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-01 22:15:47,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-01 22:19:06,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 22:23:31,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 22:24:37,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 22:27:55,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 22:30:07,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 22:31:13,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 22:32:19,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-01 22:33:25,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-01 22:34:32,May
80,9.6,1.0,0.0,10,9.5,10.5,2022-05-01 22:35:38,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-01 22:40:02,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-01 22:41:08,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-01 22:43:20,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 22:44:26,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 22:45:32,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 22:46:38,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 22:47:45,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 22:48:51,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 22:49:57,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 22:51:03,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 22:52:09,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 22:54:21,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 22:56:33,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-01 22:59:52,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-01 23:10:53,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-01 23:18:36,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-01 23:27:25,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-01 23:36:14,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-01 23:42:51,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-01 23:46:09,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-01 23:48:21,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-01 23:49:28,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-01 23:50:34,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-01 23:51:41,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-01 23:52:47,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-01 23:54:59,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-01 23:56:05,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-01 23:57:11,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-01 23:59:23,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 00:00:29,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 00:02:42,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 00:07:06,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 00:08:12,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-02 00:09:19,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 00:10:25,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 00:11:31,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 00:12:37,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 00:13:43,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 00:14:49,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 00:15:55,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 00:17:01,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 00:18:07,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 00:19:13,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 00:20:19,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 00:21:25,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-02 00:22:32,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-02 00:25:50,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-02 00:28:03,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-02 00:42:22,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-02 00:44:34,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 00:46:46,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 00:47:53,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 00:50:05,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 00:51:11,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 00:52:17,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 00:54:29,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 00:55:35,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 00:56:41,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 00:57:48,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 00:58:54,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 01:00:00,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 01:01:06,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 01:02:12,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 01:03:18,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 01:05:30,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 01:07:43,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 01:17:37,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 01:19:50,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 01:20:56,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 01:22:02,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 01:24:14,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 02:03:58,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 02:05:04,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 02:06:10,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 02:08:22,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-02 02:10:34,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 02:14:59,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-02 02:16:05,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-02 02:17:11,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 02:18:17,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 02:19:23,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 02:20:29,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 02:21:35,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 02:22:42,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 02:23:48,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 02:24:54,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 02:26:00,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 02:29:18,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 02:45:50,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 02:52:27,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 03:00:10,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 03:06:47,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 03:12:17,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 03:20:00,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 03:25:31,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 03:27:43,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 03:28:49,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 03:31:02,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 03:32:08,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 03:33:14,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 03:34:20,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 03:35:26,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 03:36:32,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 03:38:45,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 03:43:10,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-02 03:44:16,May
80,10.2,1.0,0.0,10,9.5,10.5,2022-05-02 03:45:22,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 03:46:28,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 03:47:34,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 03:48:40,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 03:49:46,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 03:50:52,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 03:51:58,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 03:53:05,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 03:54:11,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 03:55:17,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 03:57:29,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 03:58:35,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-02 04:01:54,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-02 04:07:24,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-02 04:09:36,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 04:15:07,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 04:22:50,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 04:27:15,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 04:33:51,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 04:39:22,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 04:41:34,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 04:43:46,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 04:44:52,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 04:47:05,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 04:48:11,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 04:50:24,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 04:51:30,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 04:53:42,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 04:54:48,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 04:57:01,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 04:58:07,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 05:00:19,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 05:02:31,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 05:04:43,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 05:05:50,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 05:06:56,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 05:09:08,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-02 05:13:33,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 05:14:39,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-02 05:16:51,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-02 05:17:57,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-02 05:19:03,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 05:20:09,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 05:21:15,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 05:22:22,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 05:23:28,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 05:24:34,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 05:25:40,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 05:26:46,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 05:27:52,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 05:28:59,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 05:31:11,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 05:34:30,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 05:38:54,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-02 05:52:08,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 05:53:14,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 06:02:02,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 06:05:20,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 06:07:32,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 06:08:38,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 06:10:51,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 06:11:57,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 06:13:03,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 06:14:09,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 06:15:15,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 06:16:21,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 06:17:28,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 06:19:41,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 06:20:47,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 06:21:53,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 06:22:59,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 06:25:12,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 06:26:18,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 06:29:36,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 06:35:07,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-02 06:41:44,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-02 06:46:08,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 06:49:26,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 06:52:45,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 06:58:16,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 07:13:41,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 07:15:53,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 07:18:05,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 07:19:12,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 07:21:24,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 07:24:43,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 07:26:55,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-02 07:29:07,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-02 07:30:13,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-02 07:31:19,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 07:32:25,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 07:33:31,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 07:34:37,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 07:35:43,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 07:37:55,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 08:17:36,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 08:18:43,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 08:19:49,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 08:20:55,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 08:25:20,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 08:26:26,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 08:28:38,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 08:29:44,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 08:31:56,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 08:33:02,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 08:34:08,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 08:35:14,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 08:36:20,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 08:37:26,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 08:38:33,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 08:39:39,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 08:40:45,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-02 08:41:51,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 08:44:03,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-02 08:45:09,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-02 08:46:15,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-02 08:47:21,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 08:48:27,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 08:49:33,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 08:50:40,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 08:51:46,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 08:52:52,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 08:53:58,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 08:55:04,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 08:56:10,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 08:57:16,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-02 08:58:22,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-02 08:59:28,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-02 09:00:34,May
80,12.2,0.0,1.0,10,9.5,10.5,2022-05-02 09:02:46,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-02 09:19:19,May
80,12.2,0.0,1.0,10,9.5,10.5,2022-05-02 09:20:25,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-02 09:21:31,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-02 09:25:56,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-02 09:28:09,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 09:30:21,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 09:31:27,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 09:32:33,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 09:34:45,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 09:35:51,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 09:36:57,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 09:39:10,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 09:40:16,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 09:41:22,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 09:42:28,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 09:43:34,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 09:44:40,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 09:46:52,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 09:47:59,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 09:50:11,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 09:53:29,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 10:02:19,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 10:08:56,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 10:17:45,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 10:19:57,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 10:23:16,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 10:26:35,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 10:28:47,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 10:29:53,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 10:32:05,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 10:33:11,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 10:35:23,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 10:37:35,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 10:40:54,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-02 10:42:00,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-02 10:43:06,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 10:44:12,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 10:45:18,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 10:46:24,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 10:47:30,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 10:48:37,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 10:49:43,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 10:50:49,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 10:51:55,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 10:53:02,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 10:56:20,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 11:09:34,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 11:11:46,May
