tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 11:12:52,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 11:22:48,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 11:26:07,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 11:28:19,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 11:30:31,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 11:32:43,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 11:33:49,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 11:34:56,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 11:37:08,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 11:39:20,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 11:40:26,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 11:42:39,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 11:44:51,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 11:47:04,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 11:48:11,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 11:49:18,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 11:51:30,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 11:53:42,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-02 11:54:49,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 11:55:55,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-02 11:58:07,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 11:59:13,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 12:00:19,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 12:01:25,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 12:02:31,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 12:03:38,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 12:04:44,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 12:05:50,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 12:06:56,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 12:08:02,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 12:09:08,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 12:10:14,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-02 12:12:26,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-02 12:14:39,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-02 12:16:51,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-02 12:28:59,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-02 12:30:05,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-02 12:31:11,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-02 12:41:07,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 12:43:19,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 12:44:25,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 12:46:37,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 12:47:43,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 12:48:49,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 12:49:55,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 12:51:01,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 12:52:07,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 12:53:14,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 12:54:20,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 12:55:26,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 12:56:31,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 12:58:44,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 12:59:50,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 13:00:56,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 13:02:02,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 13:04:14,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 13:05:20,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 13:07:32,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 13:08:39,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 13:09:45,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 13:17:28,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-02 13:21:52,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-02 13:24:05,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 13:26:17,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 13:29:36,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 13:35:07,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 13:43:56,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 13:46:08,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 13:48:21,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 13:49:27,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 13:50:33,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 13:51:39,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-02 13:53:51,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 13:57:09,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-02 13:58:15,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-02 13:59:22,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-02 14:00:28,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 14:01:34,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 14:02:40,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 14:03:46,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 14:04:52,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 14:05:58,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 14:07:04,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 14:09:17,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 14:10:23,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 14:13:41,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 14:17:00,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 14:32:27,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 14:42:23,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 14:45:41,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 14:47:54,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 14:49:00,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 14:51:12,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 14:52:18,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 14:54:30,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 14:55:36,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 14:57:49,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 14:58:55,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 15:01:07,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 15:02:13,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 15:03:19,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 15:05:32,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 15:06:38,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 15:08:50,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-02 15:09:56,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 15:14:21,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-02 15:15:27,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-02 15:16:33,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 15:17:40,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 15:18:46,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 15:19:52,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 15:20:58,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 15:22:04,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 15:23:11,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 15:24:17,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 15:25:23,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 15:26:29,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 15:27:35,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-02 15:28:41,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-02 15:30:53,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-02 15:35:18,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-02 15:46:19,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-02 15:50:44,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 15:51:50,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 15:52:56,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 15:55:09,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 15:56:15,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 15:57:21,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 15:58:27,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 15:59:34,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 16:01:46,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 16:02:52,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 16:03:58,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 16:05:05,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 16:07:17,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 16:08:24,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 16:09:30,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 16:10:36,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 16:12:48,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 16:13:55,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 16:15:01,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 16:16:07,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 16:17:13,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 16:18:19,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 16:20:31,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 16:28:15,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 16:31:33,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-02 16:34:52,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-02 16:38:10,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 16:41:29,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 16:49:13,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 16:52:31,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 16:56:56,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 16:59:08,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-02 17:10:10,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-02 17:13:28,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 17:16:47,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 17:21:11,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 17:23:24,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 17:24:30,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 17:25:36,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 17:26:42,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-02 17:27:48,May
80,9.6,1.0,0.0,10,9.5,10.5,2022-05-02 17:28:55,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-02 17:32:13,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 17:33:19,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-02 17:34:25,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 17:35:32,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 17:36:38,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 17:37:45,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 17:38:51,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 17:39:57,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 17:41:03,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 17:42:09,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 17:43:15,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 17:44:22,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 17:46:34,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 17:50:59,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 17:56:29,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 18:03:06,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 18:08:37,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 18:13:02,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 18:16:20,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 18:22:57,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 18:28:29,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 18:29:35,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 18:31:47,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 18:32:53,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 18:35:05,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 18:36:11,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 18:37:18,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 18:38:24,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 18:39:30,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 18:40:36,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 18:42:48,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-02 18:43:54,May
80,9.6,1.0,0.0,10,9.5,10.5,2022-05-02 18:46:07,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-02 18:47:13,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 18:48:20,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-02 18:49:26,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 18:50:32,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 18:51:38,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 18:52:44,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 18:53:50,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 18:54:56,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 18:56:02,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 18:57:09,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 18:58:15,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 18:59:21,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 19:01:33,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 19:03:45,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-02 19:07:03,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-02 19:15:52,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 19:22:29,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 19:25:48,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 19:29:06,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 19:33:31,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 19:36:50,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 19:41:14,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 19:42:21,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 19:44:33,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 19:45:39,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 19:46:45,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 19:47:51,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 19:48:57,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 19:50:03,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 19:51:10,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 19:52:16,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 19:54:28,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 19:55:34,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 19:56:39,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 19:57:46,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 19:58:52,May
80,9.6,1.0,0.0,10,9.5,10.5,2022-05-02 19:59:58,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-02 20:03:17,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 20:04:23,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-02 20:05:29,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 20:06:35,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-02 20:07:41,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 20:08:47,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 20:09:53,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 20:10:59,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 20:12:05,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 20:13:12,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 20:14:18,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 20:16:30,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 20:18:42,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 20:23:07,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 20:24:13,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 20:25:19,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 20:26:25,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 20:31:56,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 20:37:27,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 20:42:58,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 20:50:40,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 20:52:52,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 20:55:05,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 20:56:11,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 20:58:23,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 20:59:29,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 21:00:35,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 21:01:41,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 21:02:47,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 21:03:53,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 21:06:06,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 21:07:11,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 21:11:36,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-02 21:12:42,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-02 21:13:48,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-02 21:14:54,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 21:16:01,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 21:17:07,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 21:18:13,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 21:19:19,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 21:20:25,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 21:21:31,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 21:22:37,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 21:24:50,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 21:25:56,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 21:31:26,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 21:36:57,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 21:43:35,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 21:47:59,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 21:53:30,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 21:56:49,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 22:01:13,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 22:03:25,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 22:04:31,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 22:05:37,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 22:06:44,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 22:07:50,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 22:08:56,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 22:10:02,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 22:11:08,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 22:13:20,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-02 22:14:26,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 22:15:33,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 22:16:39,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-02 22:17:46,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 22:22:11,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-02 22:23:17,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 22:24:24,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-02 22:25:30,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 22:26:36,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 22:27:42,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 22:28:48,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 22:29:54,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 22:31:00,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 22:32:06,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 22:33:12,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 22:34:18,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 22:35:24,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-02 22:37:36,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-02 22:50:50,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 22:56:20,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 22:59:39,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 23:04:03,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 23:07:22,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 23:11:46,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 23:17:17,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 23:20:35,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 23:22:47,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-02 23:25:01,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-02 23:27:12,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 23:29:25,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-02 23:30:31,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-02 23:31:37,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-02 23:32:43,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-02 23:33:49,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-02 23:34:55,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-02 23:36:01,May
80,9.6,1.0,0.0,10,9.5,10.5,2022-05-02 23:38:13,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-02 23:40:26,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-02 23:41:32,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-02 23:42:38,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-02 23:43:44,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-02 23:44:50,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-02 23:45:57,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-02 23:47:03,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-02 23:48:09,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-02 23:49:15,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-02 23:50:21,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-02 23:51:27,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-02 23:52:34,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-02 23:53:40,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-02 23:56:58,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 00:03:35,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 00:11:18,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 00:14:36,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 00:21:13,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 00:25:38,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 00:28:56,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 00:33:21,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 00:35:33,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 00:37:46,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 00:38:52,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 00:39:58,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 00:42:10,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 00:44:22,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 00:45:28,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 00:46:35,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 00:47:41,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 00:48:47,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 00:50:59,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 00:55:23,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 00:56:30,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 00:57:36,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 00:58:42,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 00:59:48,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 01:00:54,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 01:02:00,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 01:03:06,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 01:04:12,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 01:05:19,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 01:06:25,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 01:08:38,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-03 01:10:50,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 01:20:45,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 01:26:16,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 01:31:47,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 01:35:07,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 01:38:25,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 01:42:50,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 01:47:14,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 01:49:26,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 01:50:32,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 01:52:44,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 01:53:50,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 01:54:56,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 01:57:09,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 01:58:15,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 01:59:21,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 02:01:33,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 02:02:39,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 02:04:52,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-03 02:05:58,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 02:10:22,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-03 02:11:28,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 02:12:34,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 02:13:41,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 02:14:47,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 02:15:53,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 02:16:59,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 02:18:05,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 02:19:11,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 02:20:17,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 02:21:23,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 02:22:29,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-03 02:24:42,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-03 02:26:54,May
80,11.8,0.0,1.0,10,9.5,10.5,2022-05-03 02:32:24,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-03 02:33:31,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-03 02:40:07,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 02:46:44,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 02:51:09,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 02:55:33,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 02:59:58,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 03:01:05,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 03:03:17,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 03:04:23,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 03:05:29,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 03:06:35,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 03:07:41,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 03:08:47,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 03:09:53,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 03:11:00,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 03:12:06,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 03:13:12,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 03:14:18,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 03:15:24,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 03:16:30,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 03:18:42,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 03:23:07,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 03:25:19,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 03:26:26,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 03:27:33,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 03:28:39,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 03:29:45,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 03:30:51,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 03:31:57,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 03:33:04,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 03:34:10,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 03:36:22,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 03:38:34,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 03:47:24,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 03:54:01,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 03:58:25,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 04:02:49,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 04:07:13,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 04:12:44,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 04:14:56,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 04:17:09,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 04:18:16,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 04:19:22,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 04:20:28,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 04:22:40,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 04:23:46,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 04:24:53,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 04:25:59,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 04:27:05,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 04:29:17,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 04:30:23,May
80,9.6,1.0,0.0,10,9.5,10.5,2022-05-03 04:32:35,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-03 04:33:42,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 04:35:54,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-03 04:37:00,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-03 04:38:06,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 04:39:12,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 04:40:18,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 04:41:24,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 04:42:30,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 04:43:36,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 04:44:42,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 04:45:48,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 04:46:55,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 04:49:07,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 05:03:27,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 05:14:28,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 05:16:40,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 05:18:53,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 05:19:59,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 05:22:11,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 05:23:17,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 05:25:30,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 05:26:36,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 05:27:43,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 05:29:56,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 05:31:02,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 05:32:08,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 05:34:20,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-03 05:35:26,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 05:39:51,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 05:40:57,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-03 05:42:03,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 05:43:09,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 05:44:15,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 05:45:21,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 05:46:27,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 05:47:33,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 05:48:40,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 05:49:46,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 05:50:52,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 05:51:59,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 05:53:05,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-03 05:55:18,May
80,12.4,0.0,1.0,10,9.5,10.5,2022-05-03 06:59:20,May
80,12.3,0.0,1.0,10,9.5,10.5,2022-05-03 07:01:33,May
80,12.2,0.0,1.0,10,9.5,10.5,2022-05-03 07:02:40,May
80,12.1,0.0,1.0,10,9.5,10.5,2022-05-03 07:04:52,May
80,12.0,0.0,1.0,10,9.5,10.5,2022-05-03 07:05:58,May
80,11.9,0.0,1.0,10,9.5,10.5,2022-05-03 07:07:04,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-03 07:08:11,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-03 07:09:17,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 07:10:23,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 07:11:29,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 07:12:35,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 07:13:41,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 07:14:47,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 07:15:53,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 07:16:59,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 07:18:05,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 07:19:11,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 07:20:17,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 07:21:24,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 07:22:30,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 07:24:42,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 07:25:48,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 07:26:54,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 07:28:00,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 07:29:06,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 07:31:18,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 07:34:37,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 07:35:43,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-03 07:39:01,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-03 07:40:07,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 07:41:13,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 07:42:19,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 07:43:25,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 07:44:32,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 07:45:39,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 07:46:45,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 07:47:51,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 07:52:15,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 07:56:40,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 08:09:00,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 08:21:07,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 08:22:13,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 08:23:19,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 08:39:51,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 08:44:15,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 08:45:21,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 08:47:34,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 08:48:40,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 08:50:52,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 08:53:04,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 08:54:10,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 08:55:16,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 08:56:22,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 08:58:35,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-03 08:59:41,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 09:04:05,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 09:05:11,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 09:06:18,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 09:07:24,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 09:08:30,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 09:09:36,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 09:10:42,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 09:11:48,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 09:12:54,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 09:14:00,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 09:15:06,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 09:16:12,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-03 09:18:25,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-03 09:21:44,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-03 09:34:57,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 09:40:27,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 09:45:57,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 09:48:10,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 09:50:22,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 09:51:28,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 09:52:34,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 09:54:47,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 09:55:53,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 09:56:59,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 09:58:08,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 10:00:20,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 10:01:27,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 10:03:39,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 10:04:45,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 10:06:57,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 10:09:09,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 10:10:16,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 10:12:28,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-03 10:15:46,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 10:16:52,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 10:19:04,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-03 10:20:11,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 10:21:17,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 10:22:23,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 10:23:29,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 10:24:35,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 10:25:41,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 10:26:47,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 10:27:53,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 10:28:59,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 10:31:12,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 10:32:18,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 10:33:24,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-03 10:35:36,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-03 10:38:54,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-03 10:51:02,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 10:53:14,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 10:54:20,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 10:56:33,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 10:57:39,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 10:58:45,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 10:59:51,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 11:02:04,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 11:03:10,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 11:05:22,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 11:06:28,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 11:08:40,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 11:10:53,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 11:11:59,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 11:13:05,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 11:15:17,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 11:17:30,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 11:19:42,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-03 11:24:07,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 11:27:25,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 11:29:37,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 11:32:55,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 11:36:14,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 11:48:21,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 11:50:33,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 11:52:46,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 11:53:52,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 11:54:58,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 11:56:04,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 11:57:10,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 11:58:17,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-03 12:00:29,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 12:03:47,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 12:06:00,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 12:07:06,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 12:08:12,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 12:09:18,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 12:10:24,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 12:11:30,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 12:12:37,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 12:13:43,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 12:14:49,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 12:15:55,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 12:17:01,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 12:19:13,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 12:22:33,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 12:44:35,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 12:46:48,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 12:49:00,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 12:51:13,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 12:52:19,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 12:54:31,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 12:55:37,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 12:57:49,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 13:00:03,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 13:02:16,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 13:03:22,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 13:05:34,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 13:07:47,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 13:08:53,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 13:09:59,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 13:12:11,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-03 13:14:24,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 13:15:30,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-03 13:16:36,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 13:17:42,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 13:18:48,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-03 13:19:54,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 13:21:00,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 13:22:07,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 13:23:13,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 13:24:19,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 13:25:25,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 13:26:31,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 13:27:37,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 13:28:43,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 13:29:50,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 13:32:02,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 13:35:20,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 13:52:59,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 13:56:18,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 13:58:31,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 14:00:43,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 14:01:49,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 14:04:01,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 14:05:07,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 14:06:13,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 14:08:25,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 14:09:32,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 14:11:44,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 14:12:50,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 14:13:56,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 14:16:08,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 14:19:27,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 14:23:51,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-03 14:24:57,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-03 14:26:03,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 14:27:10,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 14:28:16,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 14:29:22,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 14:30:28,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 14:31:34,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 14:32:40,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 14:33:46,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 14:34:53,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 14:37:05,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 14:41:29,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 14:42:36,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 14:43:42,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 14:44:48,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 14:47:00,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 14:49:12,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 14:59:09,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 15:01:21,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 15:02:27,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 15:03:33,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 15:05:45,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 15:06:52,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 15:07:58,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 15:09:03,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 15:10:10,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 15:11:16,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 15:12:22,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 15:13:28,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 15:14:34,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 15:15:40,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 15:16:46,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-03 15:17:52,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 15:21:11,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 15:22:17,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 15:23:23,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 15:24:29,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 15:25:35,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 15:26:41,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 15:27:48,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 15:28:54,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 15:30:00,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 15:31:06,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 15:32:13,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 15:33:19,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 15:34:25,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 15:35:31,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-03 15:38:51,May
80,11.7,0.0,1.0,10,9.5,10.5,2022-05-03 15:41:03,May
80,11.6,0.0,1.0,10,9.5,10.5,2022-05-03 15:48:46,May
80,11.5,0.0,1.0,10,9.5,10.5,2022-05-03 15:56:29,May
80,11.4,0.0,1.0,10,9.5,10.5,2022-05-03 15:59:48,May
80,11.3,0.0,1.0,10,9.5,10.5,2022-05-03 16:02:01,May
80,11.2,0.0,1.0,10,9.5,10.5,2022-05-03 16:03:07,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 16:05:19,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 16:06:25,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 16:07:31,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 16:08:37,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 16:09:44,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 16:10:50,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 16:11:56,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 16:13:02,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 16:15:14,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 16:16:20,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 16:17:27,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 16:18:33,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 16:19:38,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 16:21:51,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 16:22:57,May
80,9.6,1.0,0.0,10,9.5,10.5,2022-05-03 16:24:03,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-03 16:27:22,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 16:28:28,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 16:29:34,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 16:31:47,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 16:32:53,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 16:33:59,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 16:35:05,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 16:36:11,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 16:37:17,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 16:38:23,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 16:39:30,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 16:41:42,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 16:45:00,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 16:50:31,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 16:51:37,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 16:52:43,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 17:03:46,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 17:09:16,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 17:11:29,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 17:13:41,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 17:14:47,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 17:15:54,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 17:17:00,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 17:19:12,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 17:20:19,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 17:22:31,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 17:23:37,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 17:24:43,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-03 17:25:50,May
80,9.6,1.0,0.0,10,9.5,10.5,2022-05-03 17:28:02,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-03 17:30:14,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 17:32:27,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 17:33:33,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-03 17:34:39,May
80,10.1,0.0,0.0,10,9.5,10.5,2022-05-03 17:35:45,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 17:36:51,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 17:37:58,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 17:39:04,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 17:40:10,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 17:41:16,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 17:42:22,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 17:44:35,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 17:47:54,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 17:53:26,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 18:01:09,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 18:08:53,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 18:19:55,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 18:22:07,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 18:23:13,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 18:24:20,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 18:26:32,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 18:27:38,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 18:28:44,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 18:29:50,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 18:30:57,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 18:33:09,May
80,9.6,1.0,0.0,10,9.5,10.5,2022-05-03 18:34:15,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-03 18:37:34,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 18:39:46,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 18:40:52,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 18:41:58,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 18:43:04,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 18:44:10,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 18:45:17,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 18:46:23,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 18:47:29,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 18:48:36,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 18:49:42,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 18:51:54,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 19:05:08,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 19:15:04,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 19:17:16,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 19:19:29,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 19:20:35,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 19:22:47,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 19:23:53,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 19:24:59,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 19:26:05,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 19:28:17,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 19:29:23,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 19:30:30,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-03 19:32:42,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 19:38:12,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 19:39:18,May
80,10.0,1.0,0.0,10,9.5,10.5,2022-05-03 19:40:24,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 19:41:30,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 19:42:36,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 19:43:43,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 19:44:49,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 19:45:55,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 19:47:01,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 19:49:13,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 19:52:32,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 19:54:45,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 20:03:34,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 20:10:11,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 20:17:55,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 20:26:44,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 20:27:50,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 20:30:03,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 20:31:09,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 20:32:16,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 20:33:22,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 20:34:28,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 20:35:34,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 20:36:40,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 20:42:11,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 20:43:17,May
80,10.2,0.0,0.0,10,9.5,10.5,2022-05-03 20:44:23,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 20:45:29,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 20:46:35,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 20:47:41,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 20:48:47,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 20:49:53,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 20:52:05,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 21:04:13,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 21:09:44,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 21:17:27,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 21:21:51,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 21:31:46,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 21:38:23,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 21:39:29,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 21:41:41,May
80,10.0,0.0,0.0,10,9.5,10.5,2022-05-03 21:42:47,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 21:43:53,May
80,9.8,0.0,0.0,10,9.5,10.5,2022-05-03 21:44:59,May
80,9.7,0.0,0.0,10,9.5,10.5,2022-05-03 21:46:05,May
80,9.6,1.0,0.0,10,9.5,10.5,2022-05-03 21:48:18,May
80,9.7,1.0,0.0,10,9.5,10.5,2022-05-03 21:50:30,May
80,9.8,1.0,0.0,10,9.5,10.5,2022-05-03 21:51:37,May
80,9.9,1.0,0.0,10,9.5,10.5,2022-05-03 21:52:43,May
80,10.1,1.0,0.0,10,9.5,10.5,2022-05-03 21:53:49,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 21:56:01,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 21:57:07,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 21:58:13,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 21:59:20,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 22:00:26,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 22:01:32,May
80,11.1,0.0,1.0,10,9.5,10.5,2022-05-03 22:03:44,May
80,11.0,0.0,1.0,10,9.5,10.5,2022-05-03 22:14:45,May
80,10.9,0.0,1.0,10,9.5,10.5,2022-05-03 22:20:16,May
80,10.8,0.0,1.0,10,9.5,10.5,2022-05-03 22:25:46,May
80,10.7,0.0,1.0,10,9.5,10.5,2022-05-03 22:31:17,May
80,10.6,0.0,1.0,10,9.5,10.5,2022-05-03 22:35:41,May
80,10.5,0.0,1.0,10,9.5,10.5,2022-05-03 22:45:36,May
80,10.4,0.0,1.0,10,9.5,10.5,2022-05-03 22:53:19,May
80,10.3,0.0,1.0,10,9.5,10.5,2022-05-03 22:56:37,May
80,10.2,0.0,1.0,10,9.5,10.5,2022-05-03 22:57:43,May
80,10.1,0.0,1.0,10,9.5,10.5,2022-05-03 22:58:49,May
80,10.0,0.0,1.0,10,9.5,10.5,2022-05-03 22:59:56,May
80,9.9,0.0,0.0,10,9.5,10.5,2022-05-03 23:01:02,May
