tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 03:03:27,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 03:05:40,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 03:06:46,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 03:07:52,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 03:08:58,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 03:11:10,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-02 03:13:22,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 03:16:40,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 03:17:46,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-02 03:18:53,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 03:19:59,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 03:21:05,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 03:22:11,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 03:23:17,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 03:24:23,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 03:26:35,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 03:34:17,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 03:36:30,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 03:38:42,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 03:39:49,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 03:42:01,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 03:43:10,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 03:44:16,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 03:46:28,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-02 03:48:41,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 03:51:59,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 03:53:06,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 03:54:12,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 03:55:18,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 03:56:24,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 03:57:30,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 03:58:36,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 03:59:42,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 04:00:48,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 04:03:00,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 04:05:12,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 04:08:30,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 04:10:43,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 04:11:49,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 04:14:00,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 04:15:06,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 04:16:13,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 04:17:19,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 04:18:25,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 04:20:37,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 04:21:44,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 04:22:50,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 04:23:56,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 04:25:02,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 04:27:14,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 04:30:32,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 04:31:38,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 04:32:44,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 04:33:50,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 04:34:56,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 04:36:02,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 04:37:08,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 04:38:15,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 04:39:21,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 04:50:22,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 04:53:41,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 04:58:05,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 04:59:11,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 05:01:23,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 05:02:29,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 05:03:35,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 05:05:48,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 05:06:54,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 05:08:00,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 05:09:07,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-02 05:12:25,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 05:13:31,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-02 05:15:43,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 05:16:49,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 05:17:55,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 05:19:02,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 05:20:08,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 05:22:20,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 05:26:45,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 05:28:57,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 05:30:03,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 05:32:15,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 05:34:27,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 05:36:39,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 05:39:57,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 05:44:25,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 05:46:37,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 05:48:50,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 05:57:40,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-02 06:04:16,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 06:08:40,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 06:11:59,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 06:13:05,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 06:15:17,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 06:17:30,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 06:18:36,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 06:19:42,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 06:20:48,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 06:21:54,October
80,11.5,1.0,0.0,12,11.5,12.5,2022-10-02 06:23:01,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 06:25:13,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-02 06:26:19,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 06:27:25,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 06:28:31,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 06:29:38,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 06:30:44,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 06:31:50,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 06:32:57,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 06:34:02,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 06:37:21,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 06:41:46,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 06:43:59,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 06:45:06,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 06:47:19,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 06:48:25,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 06:49:31,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 06:51:43,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 06:52:50,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 06:53:56,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 06:56:08,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 06:58:20,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 06:59:26,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 07:00:32,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 07:02:44,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 07:06:03,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 07:07:09,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-02 07:08:15,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 07:09:21,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 07:10:27,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 07:11:34,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 07:12:40,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 07:13:46,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 07:14:52,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 07:23:40,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 07:26:59,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 07:29:12,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 07:31:24,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 07:33:36,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 07:35:48,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 07:36:54,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 07:39:06,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 07:41:18,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 07:42:24,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 07:43:31,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 07:45:42,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 07:54:31,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 07:57:49,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-02 08:01:08,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 08:03:20,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 08:05:32,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 08:06:38,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 08:09:56,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 08:11:02,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 08:12:08,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 08:13:14,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 08:14:21,October
80,11.5,1.0,0.0,12,11.5,12.5,2022-10-02 08:15:27,October
80,11.4,1.0,0.0,12,11.5,12.5,2022-10-02 08:16:33,October
80,11.5,1.0,0.0,12,11.5,12.5,2022-10-02 08:19:52,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 08:20:58,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 08:22:04,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 08:23:10,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 08:24:16,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 08:25:22,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 08:26:28,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 08:27:34,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 08:28:41,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 08:29:47,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 08:30:53,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 08:40:48,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 08:44:07,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 08:47:25,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 08:49:37,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 08:52:55,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 08:56:15,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 08:59:34,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 09:01:46,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 09:03:59,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 09:07:17,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 09:09:30,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 09:10:36,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 09:11:42,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 09:20:30,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-02 09:23:49,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 09:27:07,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 09:30:25,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 09:33:43,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 09:34:50,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 09:35:56,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 09:37:02,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 09:38:08,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 09:39:14,October
80,11.5,1.0,0.0,12,11.5,12.5,2022-10-02 09:40:20,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 09:42:32,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 09:43:39,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-02 09:44:45,October
80,12.2,1.0,0.0,12,11.5,12.5,2022-10-02 09:45:51,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 09:46:57,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 09:48:03,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 09:49:09,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 09:50:15,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 09:51:21,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-02 09:53:33,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-02 09:55:46,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-02 09:59:04,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 10:11:10,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 10:13:22,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 10:16:40,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 10:17:46,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 10:18:52,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 10:21:05,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 10:22:11,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 10:23:17,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 10:24:23,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 10:26:35,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 10:27:41,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 10:28:47,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 10:29:54,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 10:31:00,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-02 10:33:12,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 10:36:30,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 10:37:36,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 10:38:42,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 10:39:48,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 10:40:54,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 10:42:00,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 10:43:07,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 10:44:13,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 10:48:37,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 10:50:50,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 10:51:56,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 10:54:08,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 10:55:14,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 10:56:20,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 10:57:26,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 10:58:32,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 11:00:45,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 11:01:51,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 11:02:57,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 11:04:03,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 11:05:09,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 11:09:33,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 11:11:45,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-02 11:12:51,October
80,12.2,1.0,0.0,12,11.5,12.5,2022-10-02 11:13:57,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 11:15:04,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 11:16:10,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 11:17:16,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 11:18:22,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-02 11:19:28,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-02 11:20:34,October
80,13.5,0.0,1.0,12,11.5,12.5,2022-10-02 11:21:40,October
80,13.6,0.0,1.0,12,11.5,12.5,2022-10-02 11:22:46,October
80,13.7,0.0,1.0,12,11.5,12.5,2022-10-02 11:24:58,October
80,13.6,0.0,1.0,12,11.5,12.5,2022-10-02 11:30:29,October
80,13.5,0.0,1.0,12,11.5,12.5,2022-10-02 11:32:42,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-02 11:33:48,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-02 11:36:00,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-02 11:37:06,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 11:38:12,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 11:39:18,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 11:40:25,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 11:42:37,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 11:43:46,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 11:44:52,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 11:45:58,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 11:47:04,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 11:48:10,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 11:50:22,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 11:51:28,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 11:52:35,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 11:53:41,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 11:55:53,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 11:56:59,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 12:00:17,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 12:01:24,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-02 12:02:30,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 12:03:36,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 12:04:42,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 12:05:48,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 12:06:54,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 12:08:00,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 12:09:06,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-02 12:10:12,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 12:16:49,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 12:17:55,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 12:20:07,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 12:22:19,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 12:23:26,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 12:24:31,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 12:26:44,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 12:27:50,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 12:28:56,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 12:30:02,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 12:31:08,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 12:32:14,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 12:33:20,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 12:35:32,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-02 12:36:39,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 12:41:03,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 12:42:09,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-02 12:43:15,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 12:44:21,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 12:45:27,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 12:46:34,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 12:47:40,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 12:48:46,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 12:50:58,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 12:56:31,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 13:05:21,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 13:08:39,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 13:11:57,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 13:15:15,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 13:17:28,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 13:19:40,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 13:21:53,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 13:22:59,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 13:25:11,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 13:26:17,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 13:29:36,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 13:30:42,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-02 13:31:48,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 13:32:54,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 13:34:00,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 13:35:07,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 13:36:13,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 13:37:19,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 13:38:25,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 13:45:03,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 13:46:09,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 13:48:21,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 13:49:27,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 13:50:33,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 13:51:39,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 13:52:45,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 13:53:51,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 13:54:57,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 13:56:04,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 13:57:10,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 13:58:16,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 14:01:34,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 14:10:24,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 14:13:43,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-02 14:15:55,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 14:19:14,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 14:20:20,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 14:23:38,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 14:24:44,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 14:28:02,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 14:29:08,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 14:31:20,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 14:32:27,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-02 14:33:33,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 14:34:39,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-02 14:36:51,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 14:37:57,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 14:39:03,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-02 14:40:09,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 14:41:15,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 14:42:21,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 14:43:27,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 14:44:34,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 14:45:40,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 14:52:17,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 14:53:23,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 14:54:29,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 14:55:35,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 14:56:41,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 14:57:47,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 14:58:53,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 14:59:59,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 15:01:05,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 15:02:11,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 15:03:17,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 15:04:24,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 15:05:30,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 15:06:36,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 15:07:42,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-02 15:08:48,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 15:11:00,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 15:12:06,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-02 15:13:12,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 15:14:19,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 15:15:25,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 15:16:31,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 15:17:37,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 15:18:43,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 15:19:49,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 15:20:55,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-02 15:22:01,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 15:30:51,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 15:33:03,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 15:35:15,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 15:36:22,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 15:38:34,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 15:39:40,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 15:41:52,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 15:44:05,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 15:45:11,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 15:47:23,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 15:48:29,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 15:50:41,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 15:51:47,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 15:52:53,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 15:55:04,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 15:57:17,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-02 15:58:23,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 15:59:29,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 16:00:36,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 16:01:42,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 16:02:48,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 16:03:54,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 16:05:00,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 16:06:07,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 16:07:13,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-02 16:08:19,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-02 16:10:31,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-02 16:13:49,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-02 16:14:55,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-02 16:19:20,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 16:21:32,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 16:23:44,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 16:24:50,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 16:27:03,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 16:28:09,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 16:30:22,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 16:31:28,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 16:32:34,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 16:34:46,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 16:35:52,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 16:38:04,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 16:39:10,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 16:40:17,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 16:41:23,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 16:43:35,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 16:46:54,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-02 16:48:00,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-02 16:49:06,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 16:50:12,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 16:51:20,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 16:52:26,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 16:53:32,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 16:54:38,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 17:01:15,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 17:03:27,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 17:05:40,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 17:06:46,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 17:07:52,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 17:08:58,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 17:11:11,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 17:12:17,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 17:13:23,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 17:14:30,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 17:15:36,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 17:17:48,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-02 17:20:00,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 17:21:07,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-02 17:22:13,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 17:23:19,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 17:24:26,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 17:25:33,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 17:26:39,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 17:27:45,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 17:28:51,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 17:31:04,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 17:32:10,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 17:41:00,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 17:44:19,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 17:47:37,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 17:48:43,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 17:50:55,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 17:52:02,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 17:53:08,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 17:54:14,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 17:56:26,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 17:57:32,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 17:58:38,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 17:59:44,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 18:00:50,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 18:05:15,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 18:06:21,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 18:07:27,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 18:08:33,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 18:09:39,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 18:10:45,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 18:11:51,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 18:12:58,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-02 18:14:03,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 18:22:53,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 18:26:11,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 18:28:24,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 18:30:36,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 18:32:48,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 18:35:00,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 18:37:12,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 18:39:24,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 18:41:39,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 18:44:58,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 18:47:10,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 18:49:22,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 18:50:28,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 18:51:34,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 19:05:54,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-02 19:10:19,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 19:15:49,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 19:20:14,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 19:23:32,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 19:24:38,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 19:25:44,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 19:26:50,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 19:27:56,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-02 19:29:02,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 19:30:09,October
80,11.5,1.0,0.0,12,11.5,12.5,2022-10-02 19:31:15,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 19:34:33,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-02 19:35:39,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 19:36:45,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 19:37:51,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 19:38:57,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 19:40:15,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 19:41:21,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 19:42:28,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 19:43:34,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 19:44:41,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 19:46:53,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 19:51:18,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 19:53:30,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 19:55:42,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 19:56:48,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 19:59:00,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 20:00:06,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 20:02:18,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 20:04:31,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 20:05:38,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 20:06:44,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 20:08:56,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 20:12:15,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 20:13:21,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 20:14:27,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 20:15:33,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 20:16:39,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 20:17:45,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 20:18:51,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 20:19:57,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-02 20:21:03,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-02 20:22:09,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-02 20:24:22,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-02 20:25:28,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-02 20:26:34,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-02 20:27:40,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-02 20:32:04,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-02 20:35:22,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 20:36:29,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 20:38:41,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 20:40:53,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 20:41:59,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 20:44:12,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 20:46:24,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 20:47:30,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 20:48:36,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 20:50:48,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 20:51:54,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 20:53:00,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 20:54:06,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 20:55:12,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 20:56:18,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 20:57:24,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 20:59:36,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-02 21:01:48,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 21:02:55,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 21:04:01,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 21:05:07,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 21:06:13,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 21:07:20,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 21:08:26,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 21:09:32,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 21:10:38,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 21:11:44,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 21:13:56,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 21:19:26,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 21:22:45,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 21:24:57,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 21:27:10,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 21:30:28,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 21:32:42,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 21:34:54,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 21:37:06,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 21:39:18,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 21:40:24,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 21:42:37,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 21:55:49,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-02 22:00:14,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 22:04:38,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 22:09:02,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 22:12:20,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 22:13:26,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 22:14:32,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 22:15:38,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 22:16:44,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-02 22:17:50,October
80,11.5,1.0,0.0,12,11.5,12.5,2022-10-02 22:18:56,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 22:23:20,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 22:25:32,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 22:26:38,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-02 22:27:44,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 22:28:50,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 22:29:57,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 22:31:03,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 22:32:09,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 22:34:21,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 22:36:33,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 22:39:51,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 22:40:58,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 22:43:10,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 22:45:22,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 22:47:34,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 22:49:46,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 22:51:58,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 22:53:04,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 22:54:10,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 22:57:28,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 23:09:35,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 23:15:05,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-02 23:19:29,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 23:23:54,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 23:27:13,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 23:28:19,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 23:30:31,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 23:31:37,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 23:32:43,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 23:33:49,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 23:34:55,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 23:36:01,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 23:37:07,October
80,11.5,1.0,0.0,12,11.5,12.5,2022-10-02 23:38:13,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 23:40:31,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-02 23:41:37,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 23:42:44,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-02 23:43:50,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 23:44:56,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 23:46:02,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 23:47:08,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 23:48:14,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 23:49:20,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 23:50:26,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-02 23:52:38,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-02 23:57:03,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-03 00:01:27,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-03 00:04:45,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-03 00:08:04,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-03 00:10:16,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 00:12:28,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 00:14:40,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-03 00:16:53,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-03 00:17:59,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-03 00:19:05,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-03 00:20:11,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-03 00:21:17,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-03 00:22:23,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-03 00:23:29,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-03 00:27:53,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-03 00:28:59,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-03 00:30:05,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-03 00:31:11,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-03 00:32:18,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-03 00:33:24,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-03 00:34:30,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-03 00:35:36,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-03 00:36:42,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-03 00:40:00,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-03 00:44:25,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-03 00:47:43,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-03 00:49:55,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-03 00:52:08,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-03 00:54:20,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-03 00:55:26,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-03 00:57:38,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-03 00:59:50,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 01:02:03,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 01:05:21,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-03 01:07:33,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-03 01:09:45,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-03 01:11:57,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-03 01:13:03,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-03 01:14:09,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-03 01:15:15,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-03 01:17:28,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-03 01:20:46,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-03 01:22:58,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-03 01:24:04,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-03 01:25:10,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-03 01:26:16,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-03 01:28:28,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 01:29:34,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 01:30:40,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 01:35:06,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-03 01:37:19,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-03 01:38:25,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-03 01:39:30,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-03 01:40:40,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-03 01:41:46,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-03 01:42:52,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-03 01:43:58,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-03 01:47:16,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-03 01:48:22,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-03 01:49:28,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-03 01:50:34,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 01:51:40,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-03 01:52:47,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-03 01:53:53,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-03 01:54:59,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-03 01:56:05,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-03 01:57:11,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-03 01:58:17,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-03 02:08:12,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-03 02:13:42,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-03 02:15:54,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-03 02:18:06,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-03 02:20:19,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-03 02:22:31,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 02:23:37,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 02:24:43,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-03 02:25:49,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-03 02:28:01,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-03 02:29:07,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-03 02:30:13,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-03 02:31:19,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-03 02:32:25,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-03 02:36:50,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-03 02:37:56,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-03 02:39:02,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-03 02:40:08,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 02:41:15,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 02:42:21,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-03 02:43:27,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 02:48:57,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 02:52:16,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-03 02:54:28,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-03 02:56:41,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-03 02:59:59,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-03 03:01:05,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-03 03:04:23,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-03 03:08:47,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-03 03:12:06,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-03 03:13:12,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-03 03:14:18,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 03:15:24,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-03 03:16:30,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-03 03:17:36,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-03 03:18:42,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-03 03:19:48,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-03 03:24:13,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-03 03:27:31,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-03 03:29:43,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-03 03:31:56,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 03:34:08,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 03:35:14,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-03 03:38:33,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-03 03:39:39,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-03 03:41:55,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-03 03:43:01,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-03 03:44:07,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-03 03:46:19,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-03 03:48:31,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-03 03:51:50,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-03 03:52:56,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-03 03:54:02,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-03 03:55:08,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 03:56:14,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-03 03:57:20,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-03 03:58:26,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-03 04:00:39,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-03 04:07:15,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-03 04:09:27,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-03 04:12:46,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 04:14:58,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 04:17:10,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-03 04:19:22,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-03 04:21:34,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-03 04:23:47,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-03 04:25:59,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-03 04:27:05,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-03 04:30:23,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-03 04:39:11,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-03 04:41:24,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-03 04:42:30,October
80,12.3,0.0,0.0,12,11.5,12.5,2022-10-03 04:43:36,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 04:44:42,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-03 04:45:48,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-03 04:46:55,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-03 04:48:01,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-03 04:49:07,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-03 04:50:13,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-03 04:54:37,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-03 04:56:49,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-03 04:59:01,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-03 05:01:13,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-03 05:02:19,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 05:03:25,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 05:05:38,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-03 05:06:44,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-03 05:07:50,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-03 05:08:56,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-03 05:10:01,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-03 05:11:08,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-03 05:12:14,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-03 05:14:26,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-03 05:17:45,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-03 05:18:51,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-03 05:19:57,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-03 05:21:03,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-03 05:22:09,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 05:23:15,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-03 05:24:21,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-03 05:25:28,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-03 05:27:41,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-03 05:30:59,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-03 05:34:17,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-03 05:37:35,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 05:40:57,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-03 05:43:09,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-03 05:45:21,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-03 05:49:46,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-03 05:50:52,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-03 05:51:59,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-03 05:56:23,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-03 06:05:12,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-03 06:12:54,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-03 06:18:24,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-03 06:26:07,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-03 06:32:43,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-03 06:33:49,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-03 06:34:56,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-03 06:36:02,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-03 06:37:08,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-03 06:38:14,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-03 06:39:21,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-03 06:40:27,October
80,11.5,1.0,0.0,12,11.5,12.5,2022-10-03 06:41:33,October
80,11.4,1.0,0.0,12,11.5,12.5,2022-10-03 06:42:39,October
80,11.3,1.0,0.0,12,11.5,12.5,2022-10-03 06:43:45,October
80,11.4,1.0,0.0,12,11.5,12.5,2022-10-03 06:48:10,October
