tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 00:02:08,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 00:03:14,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 00:04:20,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 00:05:26,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 00:06:32,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 00:07:39,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 00:09:51,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 00:17:34,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 00:21:59,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 00:26:23,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 00:28:35,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 00:30:47,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 00:32:59,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 00:34:05,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 00:35:11,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 00:37:23,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 00:38:29,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 00:39:36,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 00:40:42,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 00:42:54,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 00:46:12,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 00:47:19,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-01 00:48:25,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 00:49:31,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 00:50:37,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 00:51:43,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 00:52:49,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 00:53:55,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 00:55:01,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 00:56:07,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 01:02:44,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 01:06:02,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 01:08:15,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 01:12:39,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 01:15:57,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 01:18:09,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 01:21:27,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 01:23:40,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 01:25:52,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 01:28:04,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 01:30:16,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 01:31:23,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 01:32:29,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 01:34:42,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 01:41:20,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 01:45:45,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 01:47:57,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 01:50:09,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 01:52:21,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 01:56:45,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 01:57:51,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 01:58:57,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 02:00:04,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 02:01:10,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 02:02:16,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-01 02:03:22,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 02:05:34,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 02:06:40,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-01 02:07:46,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 02:08:52,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 02:09:58,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 02:11:04,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 02:12:10,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 02:13:17,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 02:14:23,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 02:19:53,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 02:20:59,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 02:22:05,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 02:24:18,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 02:25:24,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 02:26:30,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 02:28:42,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 02:30:54,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 02:34:12,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 02:36:24,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 02:37:30,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 02:39:43,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 02:49:38,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 02:52:57,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 02:55:09,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 02:57:21,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 02:58:27,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 03:05:04,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 03:06:10,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 03:07:16,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 03:08:22,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 03:09:28,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 03:10:34,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 03:11:40,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-01 03:13:52,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 03:14:58,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 03:16:04,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-01 03:17:10,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 03:18:16,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 03:19:22,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 03:20:29,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 03:21:35,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 03:22:41,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 03:23:47,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 03:24:53,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-01 03:27:05,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 03:30:24,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 03:32:36,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 03:33:42,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 03:35:54,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 03:37:00,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 03:39:13,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 03:40:19,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 03:41:28,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 03:42:34,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 03:43:40,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 03:44:46,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 03:45:52,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 03:48:04,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 03:49:10,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 03:51:22,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 03:59:04,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 04:02:25,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 04:04:37,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 04:06:49,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 04:07:55,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 04:10:07,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 04:12:20,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 04:14:32,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 04:16:44,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 04:18:56,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 04:20:02,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 04:22:14,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 04:24:27,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 04:25:33,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 04:27:45,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 04:28:51,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-01 04:29:57,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 04:31:03,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 04:32:09,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 04:33:15,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 04:34:21,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 04:35:28,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 04:36:34,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 04:38:46,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 04:43:11,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 04:45:23,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 04:48:41,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 04:50:54,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 04:54:13,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 04:55:19,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 04:57:31,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 04:59:44,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 05:01:56,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 05:04:09,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 05:05:15,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 05:07:27,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 05:08:33,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 05:11:52,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 05:15:10,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 05:16:16,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 05:18:28,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-01 05:19:34,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 05:20:40,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 05:21:46,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 05:22:52,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 05:23:58,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 05:25:04,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 05:26:10,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 05:28:23,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 05:29:29,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 05:33:53,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 05:36:06,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 05:38:18,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 05:40:30,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 05:43:49,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 05:47:07,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 05:51:31,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 05:57:03,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 05:58:09,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 06:00:21,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 06:04:45,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 06:09:10,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 06:12:29,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 06:14:41,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 06:16:53,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 06:19:06,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 06:23:30,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 06:25:42,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 06:26:48,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 06:27:54,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 06:29:00,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 06:30:06,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-01 06:31:13,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 06:32:18,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 06:33:25,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 06:34:32,October
80,12.2,1.0,0.0,12,11.5,12.5,2022-10-01 06:35:38,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 06:36:44,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 06:37:50,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 06:38:56,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 06:40:03,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-01 06:41:09,October
80,13.5,0.0,1.0,12,11.5,12.5,2022-10-01 06:42:15,October
80,13.6,0.0,1.0,12,11.5,12.5,2022-10-01 06:43:21,October
80,13.7,0.0,1.0,12,11.5,12.5,2022-10-01 06:44:27,October
80,13.8,0.0,1.0,12,11.5,12.5,2022-10-01 06:45:33,October
80,13.7,0.0,1.0,12,11.5,12.5,2022-10-01 06:52:10,October
80,13.6,0.0,1.0,12,11.5,12.5,2022-10-01 06:53:16,October
80,13.5,0.0,1.0,12,11.5,12.5,2022-10-01 06:55:28,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-01 06:56:34,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-01 06:58:46,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 06:59:52,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 07:00:59,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 07:02:06,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 07:03:12,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 07:05:24,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 07:06:30,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 07:07:36,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 07:08:42,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 07:10:54,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 07:13:07,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 07:14:13,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 07:16:24,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 07:19:43,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 07:23:02,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 07:29:39,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 07:31:51,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 07:35:10,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 07:36:17,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 07:38:29,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 07:42:54,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 07:45:06,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 07:46:12,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 07:47:18,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-01 07:48:24,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-01 07:49:30,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 07:52:48,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 07:53:54,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 07:55:00,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 07:56:07,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 07:58:19,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 07:59:25,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 08:00:31,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 08:01:37,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 08:02:43,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 08:10:26,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 08:12:38,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 08:15:56,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 08:18:08,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 08:20:20,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 08:23:39,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 08:28:03,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 08:32:28,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 08:36:53,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 08:40:11,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 08:42:24,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 08:43:30,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 08:45:42,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 08:51:13,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 08:54:31,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 08:56:43,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 08:58:55,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 09:01:08,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 09:05:32,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 09:06:38,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 09:07:44,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 09:08:51,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-01 09:09:57,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-01 09:11:03,October
80,11.5,1.0,0.0,12,11.5,12.5,2022-10-01 09:12:09,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-01 09:15:27,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 09:16:33,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 09:17:39,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 09:18:45,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 09:19:52,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 09:20:59,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 09:22:05,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 09:23:11,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 09:24:17,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 09:25:23,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 09:26:29,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 09:30:54,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 09:33:06,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 09:35:18,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 09:37:30,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 09:39:42,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 09:41:55,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 09:44:07,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 09:47:26,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 09:49:38,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 09:54:02,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 09:57:20,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 10:05:04,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 10:07:16,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 10:09:28,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 10:11:40,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 10:13:52,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 10:17:11,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 10:19:23,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 10:20:29,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 10:21:35,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 10:22:41,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 10:23:47,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-01 10:25:59,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 10:28:12,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 10:29:18,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 10:31:30,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 10:32:36,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 10:33:42,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 10:34:48,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 10:35:54,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 10:38:06,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 10:39:12,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 10:42:31,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 10:44:43,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 10:45:49,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 10:46:55,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 10:48:02,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 10:49:08,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 10:50:14,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 10:52:26,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 10:53:32,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 10:55:44,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 10:56:50,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 11:05:39,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 11:07:51,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 11:08:57,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 11:11:09,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 11:12:16,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 11:18:52,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 11:19:59,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 11:22:11,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 11:24:23,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 11:26:35,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 11:27:41,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 11:34:18,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 11:36:30,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 11:38:42,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 11:40:55,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 11:43:07,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 11:44:13,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 11:46:26,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 11:47:32,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 11:49:44,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 11:50:50,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-01 11:51:56,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-01 11:53:02,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 11:55:15,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 11:56:20,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-01 11:57:27,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-01 11:58:33,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 11:59:39,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 12:00:45,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 12:01:51,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 12:02:57,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 12:04:03,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 12:05:09,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 12:10:40,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 12:11:46,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 12:13:58,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 12:15:04,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 12:16:10,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 12:17:16,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 12:18:22,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 12:19:29,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 12:21:41,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 12:22:47,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 12:23:53,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 12:24:59,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-01 12:27:12,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 12:31:36,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-01 12:32:42,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 12:33:48,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 12:34:54,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 12:36:00,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 12:37:07,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 12:38:13,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 12:39:19,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 12:40:25,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 12:41:31,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-01 12:42:38,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-01 12:45:57,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-01 12:51:27,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 12:54:46,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 12:58:04,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 13:00:16,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 13:03:35,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 13:06:53,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 13:10:12,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 13:12:24,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 13:15:42,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 13:19:00,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 13:21:13,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 13:23:25,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 13:26:43,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 13:28:56,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 13:30:02,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 13:31:08,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 13:33:20,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 13:36:38,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 13:41:03,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 13:42:10,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 13:43:16,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 13:45:28,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 13:46:35,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 13:48:47,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 13:50:59,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 13:52:05,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 13:53:11,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 13:54:17,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-01 13:55:23,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-01 13:56:29,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 13:58:41,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 13:59:47,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-01 14:00:54,October
80,12.2,1.0,0.0,12,11.5,12.5,2022-10-01 14:02:00,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 14:03:06,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 14:04:12,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 14:05:18,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 14:06:24,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 14:07:30,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 14:08:36,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 14:15:12,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 14:17:25,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 14:19:37,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 14:21:49,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 14:24:01,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 14:25:07,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 14:27:20,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 14:29:32,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 14:30:38,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 14:32:50,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 14:33:56,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 14:35:02,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 14:43:51,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 14:46:04,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 14:48:16,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 14:50:28,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 14:51:34,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 14:54:52,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 14:55:58,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 14:57:04,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 14:58:10,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 14:59:17,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 15:00:23,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 15:02:35,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 15:05:53,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 15:06:59,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 15:08:05,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 15:09:11,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 15:10:17,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 15:11:24,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 15:12:30,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 15:13:36,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-01 15:14:42,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-01 15:15:48,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-01 15:19:06,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 15:21:19,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 15:22:25,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 15:24:37,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 15:25:42,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 15:27:55,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 15:29:01,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 15:30:07,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 15:31:13,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 15:33:25,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 15:34:31,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 15:35:37,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 15:36:43,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 15:37:50,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 15:38:56,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 15:41:09,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 15:42:18,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 15:46:42,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 15:47:48,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 15:48:55,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 15:50:01,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 15:51:07,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 15:52:13,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 15:53:19,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 15:54:25,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 15:55:31,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 15:56:37,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 15:57:43,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 16:07:39,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 16:10:57,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 16:13:10,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 16:15:22,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 16:18:40,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 16:21:59,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 16:24:11,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 16:26:24,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 16:28:36,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 16:29:42,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 16:30:48,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 16:31:54,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 16:34:06,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 16:40:43,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 16:44:02,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 16:46:14,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 16:47:20,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 16:49:32,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 16:50:39,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 16:52:51,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 16:53:57,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 16:55:03,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 16:56:09,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 16:57:15,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 16:58:21,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 16:59:27,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-01 17:00:34,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 17:02:46,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 17:03:53,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 17:04:59,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 17:06:05,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 17:07:11,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 17:08:17,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 17:09:23,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 17:10:29,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 17:11:35,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 17:13:47,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 17:14:54,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 17:18:12,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 17:20:24,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 17:21:30,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 17:22:36,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 17:23:42,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 17:24:49,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 17:27:01,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 17:28:07,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 17:29:14,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 17:30:20,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 17:32:32,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 17:33:39,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 17:35:51,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 17:36:57,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 17:40:15,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 17:41:22,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-01 17:42:28,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 17:43:35,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 17:44:41,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 17:45:46,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 17:46:53,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 17:47:59,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 17:49:05,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 17:50:11,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 17:55:42,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 17:59:01,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 18:01:13,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 18:03:25,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 18:05:38,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 18:08:56,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 18:11:08,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 18:13:20,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 18:15:33,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 18:18:52,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 18:19:58,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 18:22:10,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 18:28:47,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 18:30:59,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 18:33:11,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 18:35:24,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 18:37:36,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 18:39:48,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 18:40:55,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 18:42:01,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 18:43:07,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 18:44:13,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 18:45:19,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-01 18:46:25,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-01 18:47:31,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 18:48:37,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 18:50:50,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 18:51:56,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 18:53:02,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 18:54:08,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 18:55:14,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 18:56:21,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-01 18:57:27,October
80,13.5,0.0,1.0,12,11.5,12.5,2022-10-01 18:58:33,October
80,13.6,0.0,1.0,12,11.5,12.5,2022-10-01 18:59:39,October
80,13.5,0.0,1.0,12,11.5,12.5,2022-10-01 19:06:15,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-01 19:07:21,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-01 19:08:27,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 19:09:34,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 19:10:40,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 19:12:52,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 19:13:58,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 19:15:04,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 19:16:10,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 19:17:16,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 19:19:29,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 19:20:35,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 19:23:53,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 19:37:06,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 19:41:31,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 19:45:56,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 19:48:08,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 19:50:22,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 19:56:58,October
80,12.1,0.0,0.0,12,11.5,12.5,2022-10-01 20:00:17,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 20:02:29,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 20:04:42,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 20:10:12,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 20:11:18,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 20:13:30,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 20:14:36,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 20:15:42,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-01 20:17:54,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 20:20:06,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 20:21:12,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 20:22:19,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 20:23:25,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 20:24:31,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 20:25:37,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 20:26:43,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 20:27:49,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 20:28:56,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-01 20:30:02,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-01 20:31:08,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-01 20:35:32,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 20:37:44,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 20:39:56,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 20:41:02,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 20:42:09,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 20:44:21,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 20:45:27,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 20:46:33,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 20:47:40,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 20:48:46,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 20:49:52,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 20:50:58,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 20:52:04,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 20:54:16,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 20:55:22,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-01 20:56:28,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-01 20:58:40,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 20:59:46,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 21:00:52,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-01 21:01:58,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-01 21:03:04,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 21:04:10,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 21:05:16,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 21:06:23,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 21:07:29,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 21:08:35,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 21:09:41,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 21:20:41,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 21:28:24,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 21:31:42,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 21:32:48,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 21:35:00,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 21:36:06,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 21:37:12,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 21:38:18,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 21:39:24,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 21:40:30,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 21:41:36,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 21:42:44,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 21:43:50,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-01 21:44:56,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-01 21:46:02,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 21:49:22,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 21:50:28,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-01 21:51:35,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 21:52:41,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 21:53:48,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 21:54:54,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 21:56:00,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 21:59:18,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 22:00:25,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 22:02:37,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 22:04:49,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 22:09:14,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 22:11:26,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 22:14:44,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 22:22:27,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 22:26:52,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 22:27:58,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 22:29:04,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 22:31:16,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-01 22:33:28,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-01 22:34:34,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 22:36:46,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 22:37:52,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-01 22:38:59,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 22:40:05,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 22:41:11,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 22:42:17,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 22:43:24,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 22:44:30,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-01 22:45:36,October
80,13.4,0.0,1.0,12,11.5,12.5,2022-10-01 22:47:48,October
80,13.3,0.0,1.0,12,11.5,12.5,2022-10-01 22:51:06,October
80,13.2,0.0,1.0,12,11.5,12.5,2022-10-01 22:54:25,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 22:55:31,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 22:57:44,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 22:58:50,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 23:01:02,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 23:03:15,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 23:04:21,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 23:05:27,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 23:07:39,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 23:08:45,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 23:09:51,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-01 23:12:03,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-01 23:13:09,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-01 23:14:16,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-01 23:15:22,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-01 23:17:35,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-01 23:19:48,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-01 23:20:54,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-01 23:23:06,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-01 23:24:12,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 23:25:18,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 23:26:24,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 23:27:30,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 23:28:36,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 23:29:42,October
80,13.1,0.0,1.0,12,11.5,12.5,2022-10-01 23:30:48,October
80,13.0,0.0,1.0,12,11.5,12.5,2022-10-01 23:38:31,October
80,12.9,0.0,1.0,12,11.5,12.5,2022-10-01 23:41:49,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-01 23:44:01,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-01 23:46:15,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-01 23:49:33,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-01 23:52:51,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-01 23:56:09,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-01 23:58:21,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-01 23:59:27,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 00:00:34,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 00:01:40,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 00:02:46,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 00:04:58,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-02 00:06:04,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 00:07:10,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-02 00:09:22,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 00:10:28,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 00:11:34,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-02 00:12:40,October
80,12.1,1.0,0.0,12,11.5,12.5,2022-10-02 00:13:47,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 00:14:53,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 00:15:59,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 00:17:05,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 00:21:29,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 00:22:35,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 00:25:53,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 00:28:06,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 00:31:24,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 00:32:30,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 00:33:36,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 00:34:42,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 00:35:48,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 00:36:54,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 00:38:00,October
80,11.6,1.0,0.0,12,11.5,12.5,2022-10-02 00:40:12,October
80,11.7,1.0,0.0,12,11.5,12.5,2022-10-02 00:41:18,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 00:42:24,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 00:43:31,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-02 00:44:37,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 00:45:43,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 00:46:49,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 00:47:55,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 00:49:02,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 00:50:08,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 00:51:14,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 00:56:44,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 01:00:02,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 01:01:08,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 01:03:21,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 01:05:33,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 01:07:45,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 01:09:57,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 01:12:09,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 01:13:15,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 01:14:21,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 01:16:33,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-02 01:17:39,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 01:22:04,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 01:23:10,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 01:24:16,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 01:25:23,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 01:26:29,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 01:27:35,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 01:28:41,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 01:30:53,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 01:36:24,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 01:38:36,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 01:41:54,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 01:44:08,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 01:45:14,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 01:48:32,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 01:50:44,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 01:51:50,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 01:54:03,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-02 01:56:14,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 01:59:33,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 02:00:39,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 02:01:45,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 02:02:51,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 02:03:57,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 02:05:03,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 02:06:09,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 02:07:15,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 02:17:10,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 02:19:22,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 02:21:34,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 02:23:46,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 02:27:04,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 02:29:17,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 02:31:29,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 02:33:41,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 02:34:47,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 02:35:53,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 02:36:59,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-02 02:39:11,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 02:42:31,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 02:43:37,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-02 02:44:43,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 02:45:49,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 02:46:56,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 02:48:02,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 02:49:08,October
80,12.8,0.0,1.0,12,11.5,12.5,2022-10-02 02:50:14,October
80,12.7,0.0,1.0,12,11.5,12.5,2022-10-02 02:54:38,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 02:57:56,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 02:59:02,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 03:01:15,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 03:02:21,October
80,12.2,0.0,1.0,12,11.5,12.5,2022-10-02 03:03:27,October
80,12.1,0.0,1.0,12,11.5,12.5,2022-10-02 03:05:40,October
80,12.0,0.0,1.0,12,11.5,12.5,2022-10-02 03:06:46,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 03:07:52,October
80,11.9,0.0,0.0,12,11.5,12.5,2022-10-02 03:08:58,October
80,11.8,0.0,0.0,12,11.5,12.5,2022-10-02 03:11:10,October
80,11.7,0.0,0.0,12,11.5,12.5,2022-10-02 03:13:22,October
80,11.8,1.0,0.0,12,11.5,12.5,2022-10-02 03:16:40,October
80,11.9,1.0,0.0,12,11.5,12.5,2022-10-02 03:17:46,October
80,12.0,1.0,0.0,12,11.5,12.5,2022-10-02 03:18:53,October
80,12.0,0.0,0.0,12,11.5,12.5,2022-10-02 03:19:59,October
80,12.2,0.0,0.0,12,11.5,12.5,2022-10-02 03:21:05,October
80,12.3,0.0,1.0,12,11.5,12.5,2022-10-02 03:22:11,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 03:23:17,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 03:24:23,October
80,12.6,0.0,1.0,12,11.5,12.5,2022-10-02 03:26:35,October
80,12.5,0.0,1.0,12,11.5,12.5,2022-10-02 03:34:17,October
80,12.4,0.0,1.0,12,11.5,12.5,2022-10-02 03:36:30,October
