tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 00:02:08,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 00:04:21,November
82,6.8,0.0,0,7,6.5,7.5,2022-11-20 00:09:53,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 00:10:59,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 00:16:29,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 00:21:59,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 00:25:17,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 00:28:36,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 00:35:12,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 00:38:31,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 00:56:08,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 00:57:14,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 00:58:20,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 01:03:50,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 01:15:56,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 01:21:26,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 01:26:57,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 01:31:21,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 01:34:39,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 01:39:04,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 01:42:22,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 01:43:28,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 01:45:40,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 01:58:53,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 02:03:17,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 02:06:35,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 02:11:00,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 02:23:06,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 02:29:42,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 02:31:55,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 02:33:01,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 02:34:08,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 02:38:37,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 02:45:13,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 02:48:32,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 02:50:44,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 03:01:47,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 03:06:12,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 03:10:38,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 03:15:02,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 03:19:26,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 03:38:09,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 03:40:21,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 03:45:52,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 03:49:10,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 03:52:28,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 03:55:47,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 03:57:59,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 03:59:05,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 04:12:18,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 04:17:48,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 04:21:07,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 04:25:31,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 04:45:22,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 04:46:28,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 04:47:34,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 04:56:23,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 04:57:29,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 05:04:06,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 05:08:30,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 05:10:42,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 05:14:01,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 05:15:07,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 05:17:19,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 05:31:38,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 05:36:02,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 05:39:22,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 05:43:46,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 05:50:23,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 06:11:19,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 06:17:55,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 06:31:08,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 06:34:26,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 06:37:49,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 06:41:07,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 06:43:19,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 06:45:31,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 06:59:50,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 07:04:14,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 07:08:38,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 07:13:04,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 07:21:53,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 07:31:48,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 07:39:31,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 07:53:49,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 07:57:08,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 08:00:26,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 08:04:50,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 08:07:04,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 08:20:17,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 08:24:42,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 08:28:00,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 08:31:18,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 08:32:24,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 08:41:16,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 08:53:23,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 09:04:25,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 09:07:44,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 09:14:20,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 09:18:44,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 09:25:20,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 09:27:32,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 09:30:50,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 09:37:27,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 09:41:51,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 09:47:22,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 09:50:40,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 09:59:30,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 10:09:25,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 10:21:32,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 10:30:20,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 10:44:42,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 10:46:54,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 10:50:12,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 10:53:31,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 10:56:50,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 10:59:02,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 11:00:08,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 11:11:10,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 11:16:40,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 11:19:58,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 11:24:23,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 11:35:25,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 11:47:33,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 11:57:28,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 12:00:46,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 12:04:05,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 12:06:17,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 12:09:35,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 12:10:41,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 12:12:54,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 12:23:56,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 12:28:20,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 12:32:44,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 12:34:57,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 12:36:03,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 12:43:47,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 12:45:59,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 12:47:05,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 12:50:23,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 12:51:29,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 12:52:35,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 12:54:47,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 12:55:53,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 13:05:48,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 13:16:50,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-20 13:24:33,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 13:31:10,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 13:35:34,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 13:38:53,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 13:41:05,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 13:45:29,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 13:48:48,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 13:49:54,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 13:52:07,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 14:00:57,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 14:06:27,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 14:10:51,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 14:13:04,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 14:40:38,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 14:48:20,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-20 14:57:09,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 14:58:15,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-20 14:59:22,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 15:04:52,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 15:11:28,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 15:13:40,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 15:15:52,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 15:20:17,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 15:23:35,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 15:24:41,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 15:26:53,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 15:31:18,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 15:37:55,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 15:41:13,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 15:44:31,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 15:45:38,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 15:50:02,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 15:52:15,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 16:01:04,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 16:08:48,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 16:09:54,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 16:11:00,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 16:24:13,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 16:28:38,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 16:31:57,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 16:36:22,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 16:38:35,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 16:40:47,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 16:48:30,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 16:54:01,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 16:57:20,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 16:58:26,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 17:01:44,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 17:07:15,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 17:08:21,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 17:09:28,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-20 17:18:17,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 17:20:29,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 17:28:12,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 17:35:55,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 17:40:21,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 17:44:47,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 17:48:07,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 17:49:13,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 17:51:26,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 18:01:21,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 18:05:47,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 18:11:18,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 18:13:30,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 18:14:36,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 18:28:56,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 18:31:08,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 18:44:22,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 18:51:00,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 19:03:08,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 19:06:27,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 19:09:45,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 19:11:57,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 19:16:22,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 19:18:34,November
82,6.8,0.0,0,7,6.5,7.5,2022-11-20 19:20:47,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 19:26:18,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 19:31:49,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 19:36:14,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 19:38:26,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 19:42:51,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 19:49:28,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 19:53:53,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 20:01:35,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 20:02:42,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 20:04:54,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 20:14:50,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 20:23:39,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 20:33:35,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 20:40:12,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 20:44:37,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 20:47:56,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 20:49:02,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 20:52:21,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 20:53:27,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 20:54:33,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 21:01:10,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 21:05:34,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 21:09:58,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 21:13:17,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 21:14:23,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 21:23:12,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 21:33:07,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 21:41:56,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 21:47:26,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 21:54:04,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 21:57:22,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 21:59:34,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 22:00:40,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 22:02:53,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 22:13:54,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 22:18:19,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 22:22:45,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 22:27:10,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 22:33:48,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 22:36:00,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 22:37:06,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 22:45:55,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 22:47:01,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-20 22:48:07,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-20 22:54:44,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 22:58:02,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 23:01:20,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-20 23:04:38,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-20 23:07:57,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 23:10:09,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-20 23:12:21,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-20 23:25:34,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-20 23:29:58,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-20 23:34:23,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 23:37:41,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-20 23:45:24,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-20 23:57:31,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 00:04:07,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 00:05:13,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 00:15:08,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 00:22:51,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 00:28:21,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 00:29:27,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 00:31:40,November
82,6.8,0.0,0,7,6.5,7.5,2022-11-21 00:36:05,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 00:37:11,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 00:46:00,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 00:50:25,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 00:53:44,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 00:57:03,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 01:10:16,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 01:11:22,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 01:12:28,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 01:13:34,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 01:23:29,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 01:32:18,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 01:38:54,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 01:43:19,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 01:46:37,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 01:49:55,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 01:52:07,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 01:54:21,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 01:56:33,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 02:07:33,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 02:13:04,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 02:18:34,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 02:20:47,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 02:32:54,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 02:38:26,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 02:51:38,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 03:01:33,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 03:02:39,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 03:07:03,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 03:10:21,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 03:14:46,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 03:18:05,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 03:19:11,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 03:20:17,November
82,6.8,0.0,0,7,6.5,7.5,2022-11-21 03:24:41,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 03:26:53,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 03:33:30,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 03:39:00,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 03:42:19,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 03:45:38,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 03:46:44,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 04:03:16,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 04:04:22,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 04:05:28,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 04:14:18,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 04:20:55,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 04:24:14,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 04:27:33,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 04:30:51,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 04:34:09,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 04:35:15,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 04:37:28,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 04:51:47,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 04:55:05,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 05:00:35,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 05:02:47,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 05:10:29,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 05:19:18,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 05:21:30,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 05:31:24,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 05:44:38,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 05:47:57,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 05:51:15,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 05:53:27,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 05:55:39,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 06:07:47,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 06:12:12,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 06:16:36,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 06:21:00,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 06:26:30,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 06:32:01,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 06:44:11,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 06:45:17,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 06:46:23,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 06:57:24,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 07:08:25,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 07:17:13,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 07:20:31,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 07:26:03,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 07:29:21,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 07:32:39,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 07:35:57,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 07:37:04,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 07:39:16,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 07:51:24,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 07:55:49,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 08:00:13,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 08:04:37,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 08:25:32,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 08:37:39,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 08:42:04,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 08:46:28,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 08:49:46,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 08:53:04,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 08:56:23,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 08:57:29,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 08:59:41,November
82,6.8,0.0,0,7,6.5,7.5,2022-11-21 09:01:53,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 09:07:24,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 09:11:48,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 09:16:13,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 09:21:43,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 09:23:55,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 09:32:44,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 09:54:48,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 10:04:43,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 10:13:32,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 10:24:32,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 10:27:50,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 10:31:09,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 10:34:28,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 10:37:46,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 10:38:52,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 10:41:04,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 10:53:11,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 10:57:35,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 11:00:53,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 11:04:11,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 11:11:54,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 11:13:00,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 11:14:06,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 11:28:25,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-21 11:36:07,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 11:43:50,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 11:47:10,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 11:49:22,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 11:52:40,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 11:54:52,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 11:58:11,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 12:01:30,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 12:12:29,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 12:16:54,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 12:20:12,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 12:22:24,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 12:23:30,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 12:27:56,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 12:29:02,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 12:47:49,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 12:54:26,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-21 13:02:09,November
82,7.7,0.0,1,7,6.5,7.5,2022-11-21 13:08:46,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-21 13:16:30,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 13:18:42,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 13:22:00,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 13:24:12,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 13:27:31,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 13:29:44,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 13:31:56,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 13:34:08,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 13:35:14,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 13:45:09,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 13:49:34,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 13:53:58,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 13:56:10,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 13:57:16,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 14:01:41,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 14:16:00,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-21 14:20:24,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 14:33:36,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 14:36:55,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 14:40:14,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 14:43:32,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 14:50:08,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 14:54:33,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 14:56:45,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 14:58:57,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 15:04:28,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 15:09:59,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 15:13:17,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 15:16:36,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 15:21:00,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 15:29:49,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-21 15:38:37,November
82,7.7,0.0,1,7,6.5,7.5,2022-11-21 15:44:08,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-21 15:45:14,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 15:50:44,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 15:57:22,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 16:00:40,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 16:03:58,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 16:07:17,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 16:10:36,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 16:11:42,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 16:13:54,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 16:17:12,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 16:21:37,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 16:26:01,November
82,7.3,0.0,0,7,6.5,7.5,2022-11-21 16:28:14,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 16:29:20,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 16:30:26,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 16:33:44,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 16:38:08,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 16:39:16,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 16:48:06,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-21 16:59:07,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 17:01:19,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-21 17:02:26,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 17:14:32,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 17:17:51,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 17:22:15,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 17:28:52,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 17:34:22,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 17:40:59,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 17:44:18,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 17:56:26,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 18:00:51,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 18:05:16,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 18:06:22,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 18:14:06,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 18:15:12,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 18:16:18,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 18:17:25,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 18:28:29,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 18:37:20,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-21 18:46:10,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 18:56:05,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 19:00:29,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 19:03:48,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 19:07:07,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 19:10:25,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 19:13:44,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 19:14:50,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 19:17:02,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 19:26:57,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 19:31:21,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 19:34:40,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 19:37:58,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 19:47:54,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 19:50:06,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 19:51:12,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 20:02:16,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-21 20:09:59,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 20:19:53,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 20:23:11,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 20:27:36,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 20:32:00,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 20:36:25,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 20:39:44,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 20:40:50,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 20:43:02,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 20:55:09,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 20:59:33,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 21:01:45,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 21:06:10,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 21:09:29,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 21:10:35,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 21:11:41,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 21:12:47,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 21:24:57,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 21:34:53,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-21 21:43:42,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 21:51:25,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 21:54:45,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 22:00:17,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 22:02:29,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 22:05:47,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 22:10:12,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 22:11:18,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 22:12:25,November
82,6.8,0.0,0,7,6.5,7.5,2022-11-21 22:16:49,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 22:17:55,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 22:25:37,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 22:30:02,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 22:33:20,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 22:36:38,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 22:43:15,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-21 22:54:16,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 23:00:52,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 23:05:18,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-21 23:07:30,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-21 23:11:54,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-21 23:15:12,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 23:16:18,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-21 23:18:30,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-21 23:27:19,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-21 23:31:43,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-21 23:35:01,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 23:39:25,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-21 23:43:51,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-21 23:44:57,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 00:00:22,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 00:02:34,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 00:03:41,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 00:11:24,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 00:24:37,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 00:31:15,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 00:40:04,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 00:43:23,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 00:46:41,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 00:49:59,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 01:00:59,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 01:04:18,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 01:08:43,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 01:16:26,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 01:23:02,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 01:24:08,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 01:25:15,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 01:31:51,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 01:36:15,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 01:41:46,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 01:46:10,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 01:49:28,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 01:54:59,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 01:58:18,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 02:00:32,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 02:02:44,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 02:10:27,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 02:14:51,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 02:18:10,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 02:22:35,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 02:26:59,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 02:44:40,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 02:51:17,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 02:55:41,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 03:03:24,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 03:08:55,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 03:13:20,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 03:17:44,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 03:21:02,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 03:23:14,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 03:25:26,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 03:32:03,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 03:36:28,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 03:39:46,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 03:44:12,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 03:48:36,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 04:04:03,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 04:16:10,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 04:21:40,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 04:26:04,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 04:30:29,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 04:34:54,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 04:37:06,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 04:39:18,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 04:47:01,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 04:52:32,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 04:54:44,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 04:59:08,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 05:10:09,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 05:21:11,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 05:35:30,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 05:39:54,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 05:43:12,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 05:47:37,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 05:52:02,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 05:54:14,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 05:56:26,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 06:05:15,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 06:08:33,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 06:12:58,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 06:16:16,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 06:17:22,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 06:22:53,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 06:33:54,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 06:41:37,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 06:48:14,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 06:53:44,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 06:57:03,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 07:01:28,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 07:04:46,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 07:08:05,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 07:10:18,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 07:13:36,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 07:20:12,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 07:24:37,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 07:27:55,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 07:31:13,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 07:35:38,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 07:48:51,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 08:02:04,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 08:05:22,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 08:10:53,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 08:13:05,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 08:17:30,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 08:18:36,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 08:19:42,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 08:29:38,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 08:32:57,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 08:36:15,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 08:38:27,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 08:39:33,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 08:51:41,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 08:52:47,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 08:53:53,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 09:03:48,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 09:10:25,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 09:17:01,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 09:21:26,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 09:25:50,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 09:29:08,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 09:33:33,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 09:36:51,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 09:37:57,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 09:41:16,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 09:47:53,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 09:52:17,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 09:55:36,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 10:00:00,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 10:04:24,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 10:14:19,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 10:15:25,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 10:16:31,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 10:24:13,November
82,7.7,0.0,1,7,6.5,7.5,2022-11-22 10:30:50,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 10:39:39,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 10:42:58,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 10:48:28,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 10:50:40,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 10:55:04,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 10:58:23,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 11:03:54,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 11:05:00,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 11:09:25,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 11:10:31,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 11:17:08,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 11:21:32,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 11:23:44,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 11:28:08,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 11:34:45,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 11:39:09,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 11:52:23,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 11:56:47,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 12:02:17,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 12:06:41,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 12:09:59,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 12:15:30,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 12:17:42,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 12:27:37,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 12:32:03,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 12:35:21,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 12:37:33,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 12:44:10,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 12:50:47,November
82,7.7,0.0,1,7,6.5,7.5,2022-11-22 12:58:30,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 12:59:36,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 13:06:14,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 13:09:32,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 13:13:56,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 13:16:08,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 13:22:46,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 13:27:11,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 13:28:17,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 13:29:24,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 13:36:00,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 13:37:06,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 13:38:12,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 13:40:25,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 13:43:43,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 13:45:55,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 13:49:13,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 14:03:32,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 14:04:38,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 14:05:44,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 14:10:09,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 14:11:15,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 14:12:22,November
82,7.7,0.0,1,7,6.5,7.5,2022-11-22 14:21:11,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 14:31:08,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 14:33:20,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 14:37:45,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 14:41:03,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 14:45:28,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 14:50:58,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 15:05:17,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 15:11:54,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 15:17:24,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 15:26:12,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 15:32:51,November
82,7.7,0.0,1,7,6.5,7.5,2022-11-22 15:40:34,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 15:49:23,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 15:51:35,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 15:54:53,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 15:59:17,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 16:03:43,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 16:08:07,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 16:10:19,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 16:12:31,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 16:19:09,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 16:22:28,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 16:24:41,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 16:25:47,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 16:27:59,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 16:46:45,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 16:53:22,November
82,7.7,0.0,1,7,6.5,7.5,2022-11-22 17:01:06,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 17:05:31,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 17:09:55,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 17:13:13,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 17:16:31,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 17:20:56,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 17:25:21,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 17:29:45,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 17:30:51,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 17:38:34,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 17:41:52,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 17:45:11,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 17:46:17,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 17:51:48,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 17:55:06,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 17:56:12,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 18:06:09,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 18:13:53,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 18:26:00,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 18:30:25,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 18:33:43,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 18:38:08,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 18:41:27,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 18:45:52,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 18:46:58,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 18:48:05,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 18:56:55,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 19:01:25,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 19:04:43,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 19:08:02,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 19:13:34,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 19:17:59,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 19:19:05,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 19:24:37,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 19:33:26,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 19:49:05,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 19:53:30,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 19:57:54,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 20:01:12,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 20:03:24,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 20:08:55,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 20:13:19,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 20:21:02,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 20:29:51,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 20:36:28,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 20:44:11,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 20:50:48,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 20:58:31,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 21:02:55,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 21:07:20,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 21:09:32,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 21:13:57,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 21:17:15,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 21:19:28,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 21:21:40,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 21:31:35,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 21:36:00,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 21:40:25,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 21:42:37,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 21:48:09,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 21:50:21,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 21:51:27,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 21:53:39,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 21:54:45,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 22:01:22,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 22:12:22,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 22:15:41,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 22:18:59,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 22:23:23,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 22:27:49,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 22:28:55,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 22:31:07,November
82,6.8,0.0,0,7,6.5,7.5,2022-11-22 22:35:31,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 22:37:43,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 22:43:14,November
82,7.1,0.0,0,7,6.5,7.5,2022-11-22 22:46:33,November
82,7.2,0.0,0,7,6.5,7.5,2022-11-22 22:50:58,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 22:53:10,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 23:11:53,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 23:18:29,November
82,7.6,0.0,1,7,6.5,7.5,2022-11-22 23:23:59,November
82,7.5,0.0,1,7,6.5,7.5,2022-11-22 23:32:49,November
82,7.4,0.0,1,7,6.5,7.5,2022-11-22 23:37:14,November
82,7.3,0.0,1,7,6.5,7.5,2022-11-22 23:39:27,November
82,7.2,0.0,1,7,6.5,7.5,2022-11-22 23:43:51,November
82,7.1,0.0,1,7,6.5,7.5,2022-11-22 23:46:04,November
82,7.0,0.0,1,7,6.5,7.5,2022-11-22 23:50:28,November
82,7.0,0.0,0,7,6.5,7.5,2022-11-22 23:51:35,November
82,6.9,0.0,0,7,6.5,7.5,2022-11-22 23:54:53,November
