tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 18:54:07,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 18:55:14,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 18:56:20,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 18:58:32,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 19:00:44,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 19:01:50,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 19:02:56,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 19:05:08,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 19:06:14,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 19:07:21,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 19:08:27,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 19:10:39,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 19:11:45,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 19:15:03,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 19:16:09,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 19:17:16,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 19:18:22,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 19:19:28,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 19:21:40,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 19:22:46,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 19:23:52,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 19:26:04,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 19:28:16,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 19:29:22,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 19:30:28,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 19:32:41,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 19:33:47,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 19:34:53,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 19:37:06,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 19:39:18,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 19:40:24,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 19:41:30,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 19:43:42,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 19:44:49,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 19:45:55,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 19:47:02,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 19:48:08,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 19:49:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 19:50:21,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 19:51:27,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 19:53:39,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 19:54:45,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 19:55:51,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 19:56:58,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 19:58:04,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 19:59:10,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 20:00:16,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 20:01:22,October
96,15.2,1.0,0.0,15,14.5,15.5,2022-10-01 20:02:29,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 20:03:35,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 20:05:47,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 20:06:53,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 20:07:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 20:10:11,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 20:11:17,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 20:12:23,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 20:14:35,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 20:16:47,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 20:17:53,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 20:18:59,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 20:21:12,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 20:22:18,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 20:23:24,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 20:24:30,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 20:25:36,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 20:27:48,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 20:30:01,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 20:33:19,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 20:34:25,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 20:35:31,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 20:36:37,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 20:38:49,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 20:39:55,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 20:41:02,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 20:42:08,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 20:44:20,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 20:45:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 20:46:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 20:47:39,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 20:49:51,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 20:50:57,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 20:52:03,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 20:53:09,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 20:54:15,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 20:55:21,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 20:56:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 20:57:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 20:58:39,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 20:59:45,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 21:00:51,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 21:01:58,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 21:03:04,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 21:05:16,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 21:06:22,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 21:07:28,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 21:08:34,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 21:09:40,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 21:10:46,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 21:11:52,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 21:14:04,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-01 21:15:10,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 21:17:22,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 21:18:28,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 21:19:34,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 21:20:40,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 21:21:46,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 21:22:52,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 21:23:58,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 21:25:05,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 21:27:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 21:29:29,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 21:30:35,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 21:31:41,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 21:32:47,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 21:34:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 21:36:05,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 21:37:11,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 21:39:23,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 21:40:30,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-01 21:41:36,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 21:42:43,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 21:43:49,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 21:46:02,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-01 21:47:08,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-01 21:49:21,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 21:50:27,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 21:52:40,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 21:53:47,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 21:54:53,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 21:57:05,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 21:58:11,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 21:59:18,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 22:01:30,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 22:02:36,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 22:03:42,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 22:04:49,October
96,15.3,0.0,0.0,15,14.5,15.5,2022-10-01 22:05:55,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 22:07:01,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 22:09:13,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 22:10:19,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 22:11:25,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 22:12:31,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 22:15:49,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 22:16:55,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 22:18:01,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 22:19:07,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 22:20:14,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 22:22:26,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 22:23:32,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 22:24:38,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 22:25:44,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 22:27:57,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 22:29:03,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 22:30:09,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 22:31:15,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 22:32:21,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 22:35:39,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 22:36:45,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 22:37:51,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 22:38:58,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 22:40:04,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 22:41:10,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 22:42:16,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 22:43:23,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 22:44:29,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 22:46:41,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 22:47:47,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 22:48:53,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-01 22:49:59,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 22:52:12,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 22:53:18,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 22:54:24,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 22:55:30,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 22:56:37,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 22:58:49,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 22:59:55,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 23:01:02,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-01 23:02:08,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-01 23:03:14,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-01 23:04:20,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 23:05:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 23:06:32,October
96,15.4,0.0,1.0,15,14.5,15.5,2022-10-01 23:07:38,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 23:08:44,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 23:09:50,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 23:10:56,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 23:12:02,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 23:13:09,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 23:15:22,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 23:16:28,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 23:17:34,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 23:18:40,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 23:19:47,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 23:21:59,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 23:24:11,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 23:25:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 23:28:35,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 23:29:41,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 23:30:47,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 23:33:00,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 23:35:12,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 23:36:18,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-01 23:37:24,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 23:39:36,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 23:40:42,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-01 23:41:48,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-01 23:44:01,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-01 23:47:20,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-01 23:49:32,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-01 23:51:44,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 23:52:50,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-01 23:53:56,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-01 23:55:02,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-01 23:57:15,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 00:01:39,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 00:04:57,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 00:07:09,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 00:08:15,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 00:09:21,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 00:10:27,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 00:12:40,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 00:13:46,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 00:15:58,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 00:17:04,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 00:20:22,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 00:24:47,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 00:25:53,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 00:26:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 00:31:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 00:32:29,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 00:33:35,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 00:36:53,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 00:42:23,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 00:45:43,October
96,14.8,0.0,1.0,15,14.5,15.5,2022-10-02 00:46:49,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 00:47:55,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-02 00:49:01,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 00:52:19,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 00:53:25,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 00:54:31,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 00:55:37,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 00:56:43,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 01:00:02,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 01:03:20,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 01:04:26,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 01:05:32,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 01:07:44,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 01:08:50,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 01:14:20,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 01:16:32,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 01:18:45,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 01:28:40,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 01:33:05,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 01:34:11,October
96,14.9,0.0,1.0,15,14.5,15.5,2022-10-02 01:35:17,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 01:37:29,October
96,14.8,0.0,1.0,15,14.5,15.5,2022-10-02 01:43:01,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 01:44:07,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 01:47:25,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 01:48:31,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 01:51:49,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 01:52:56,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 02:01:44,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 02:03:56,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 02:19:21,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 02:20:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 02:25:58,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 03:26:34,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 03:30:58,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 03:32:04,October
96,14.9,0.0,1.0,15,14.5,15.5,2022-10-02 03:33:11,October
96,14.8,0.0,1.0,15,14.5,15.5,2022-10-02 03:34:17,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 03:35:23,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 03:36:29,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 03:39:48,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 03:42:00,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 03:45:22,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 03:51:59,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 03:56:23,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 03:59:41,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 04:00:47,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 04:04:05,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 04:08:30,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 04:12:54,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 04:41:32,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 04:42:38,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 04:45:56,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 04:48:09,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 04:51:28,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 04:54:46,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 05:12:24,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 05:15:42,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 05:16:49,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 05:17:55,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 05:19:01,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 05:20:07,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 05:22:19,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 05:23:25,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 05:24:32,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 05:25:38,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 05:26:44,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 05:31:08,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 05:32:14,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 05:34:26,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 05:35:32,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 05:36:38,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 05:39:57,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 05:41:03,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 05:42:09,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 05:45:30,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 05:51:02,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 05:52:08,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 05:53:15,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 05:54:21,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 05:57:39,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 05:58:45,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 05:59:51,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 06:04:15,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 06:05:21,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 06:06:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 06:08:40,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 06:10:52,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 06:13:04,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 06:14:10,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 06:15:16,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 06:16:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 06:18:35,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 06:20:47,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 06:21:54,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 06:26:18,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 06:29:37,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 06:30:43,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-02 06:31:49,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 06:34:02,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 06:36:14,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 06:37:20,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 06:38:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 06:39:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 06:41:46,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 06:43:58,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 06:45:05,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 06:46:12,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 06:47:18,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-02 06:48:24,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 06:49:30,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 06:50:36,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 06:51:43,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 06:52:49,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 06:53:55,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 06:55:01,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 06:57:13,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 06:59:25,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 07:00:31,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-02 07:01:38,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-02 07:02:44,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 07:03:50,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 07:04:56,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 07:06:02,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 07:07:08,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 07:08:14,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 07:09:21,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 07:11:33,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 07:13:45,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 07:14:51,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 07:15:57,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 07:17:03,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 07:18:09,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 07:19:15,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 07:20:21,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 07:21:27,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 07:22:34,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 07:23:40,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 07:25:52,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 07:28:05,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 07:29:11,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 07:30:17,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 07:32:29,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 07:33:35,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 07:34:41,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 07:35:47,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 07:37:59,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 07:40:11,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 07:41:17,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 07:42:24,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-02 07:43:30,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 07:44:36,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 07:45:42,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 07:46:48,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 07:47:54,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 07:49:00,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 07:50:06,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 07:53:24,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 07:54:30,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 07:55:37,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 07:56:43,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 07:58:55,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 08:00:01,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 08:01:07,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 08:02:13,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 08:03:19,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 08:04:25,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 08:06:37,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 08:07:43,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 08:08:49,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 08:11:02,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 08:12:08,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 08:13:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 08:14:20,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 08:15:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 08:16:33,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 08:18:45,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 08:19:51,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 08:20:57,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 08:24:15,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 08:25:21,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 08:26:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 08:27:34,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 08:28:40,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 08:30:52,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 08:31:58,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 08:33:04,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 08:34:11,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 08:36:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 08:37:29,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 08:38:35,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 08:39:41,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 08:40:47,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 08:43:00,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 08:44:06,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 08:45:12,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 08:48:30,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 08:49:36,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 08:50:42,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 08:54:02,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 08:55:08,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 08:56:15,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 08:57:21,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 08:58:27,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 08:59:33,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 09:00:39,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 09:01:45,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 09:02:51,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 09:05:04,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 09:06:10,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 09:07:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 09:08:23,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 09:09:29,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 09:10:35,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 09:11:41,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 09:12:47,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 09:14:59,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 09:16:05,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 09:17:11,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 09:18:17,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 09:19:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 09:21:36,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 09:22:42,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 09:24:54,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 09:26:00,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 09:28:12,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 09:30:24,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 09:33:43,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 09:34:49,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 09:35:55,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 09:37:01,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 09:39:13,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 09:41:25,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 09:42:32,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 09:43:38,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 09:44:44,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 09:46:56,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 09:48:02,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 09:49:08,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 09:50:14,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 09:51:20,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 09:52:27,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 09:53:33,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 09:54:39,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 09:55:45,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 09:57:57,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 09:59:03,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 10:00:09,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 10:01:15,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 10:02:21,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 10:03:27,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 10:06:45,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 10:07:51,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 10:08:57,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 10:10:03,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 10:12:15,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 10:13:21,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 10:14:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 10:16:39,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 10:17:46,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 10:19:58,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 10:21:04,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 10:22:10,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 10:23:16,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 10:24:22,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 10:25:28,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 10:26:34,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 10:27:40,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 10:29:53,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 10:32:05,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 10:33:11,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 10:34:17,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 10:35:23,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 10:37:35,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 10:38:41,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 10:39:48,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 10:40:54,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 10:42:00,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 10:43:06,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 10:44:12,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 10:45:18,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 10:46:24,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 10:47:30,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 10:48:37,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 10:51:55,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 10:54:07,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 10:55:13,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 10:57:25,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 10:59:38,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 11:00:44,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 11:01:50,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 11:05:08,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 11:06:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 11:07:20,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 11:08:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 11:09:32,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 11:11:44,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 11:12:51,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 11:13:57,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 11:15:03,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 11:16:09,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 11:19:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 11:21:39,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 11:22:45,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 11:24:58,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 11:26:04,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 11:27:10,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 11:29:22,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 11:30:29,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 11:31:35,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 11:32:41,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 11:33:47,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 11:35:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 11:37:05,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 11:38:12,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 11:39:18,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 11:40:24,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 11:41:30,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 11:42:36,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 11:43:45,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 11:44:51,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 11:45:57,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 11:48:09,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 11:49:15,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 11:50:22,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 11:51:28,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 11:53:40,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 11:54:46,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 11:55:52,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 11:56:58,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 11:58:04,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 11:59:10,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 12:01:23,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 12:02:29,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 12:03:35,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 12:04:41,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 12:06:53,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 12:07:59,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 12:09:05,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 12:11:18,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 12:12:24,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 12:14:36,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 12:15:42,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 12:16:48,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 12:19:00,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 12:20:06,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 12:21:12,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 12:22:18,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 12:23:25,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 12:24:31,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 12:26:43,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 12:27:49,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 12:28:55,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 12:31:07,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 12:32:13,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 12:33:19,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 12:34:26,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 12:36:38,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 12:37:44,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 12:38:50,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 12:39:56,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 12:42:08,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 12:43:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 12:45:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 12:46:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 12:47:39,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 12:49:51,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 12:50:57,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 12:52:04,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 12:54:18,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 12:55:24,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 12:56:30,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 12:57:36,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 13:00:54,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 13:02:01,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 13:03:08,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 13:05:20,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 13:06:26,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 13:07:32,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 13:08:38,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 13:09:44,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 13:11:56,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 13:13:02,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 13:14:08,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 13:16:21,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 13:17:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 13:18:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 13:20:45,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 13:22:58,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 13:24:04,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 13:25:10,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 13:26:17,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 13:27:23,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 13:28:29,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 13:29:35,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 13:30:41,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 13:32:53,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 13:34:00,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 13:35:06,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-02 13:36:12,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 13:38:24,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 13:39:30,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 13:40:36,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 13:41:42,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 13:42:48,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 13:43:55,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 13:46:08,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 13:47:14,October
96,14.5,0.0,0.0,15,14.5,15.5,2022-10-02 13:48:20,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 13:50:32,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 13:51:38,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 13:52:44,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 13:53:51,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 13:54:57,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 13:56:03,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 13:58:15,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 13:59:21,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 14:00:27,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 14:01:33,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 14:04:52,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 14:05:58,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 14:07:04,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 14:08:10,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 14:10:23,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 14:11:30,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 14:12:36,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 14:13:42,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 14:14:48,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 14:15:54,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 14:17:00,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 14:18:06,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 14:19:13,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 14:21:25,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 14:22:31,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 14:23:37,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 14:24:43,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 14:25:49,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 14:26:55,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 14:28:01,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 14:29:07,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 14:30:14,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 14:31:20,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 14:32:26,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 14:34:38,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 14:35:44,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 14:36:50,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 14:37:56,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 14:39:02,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 14:40:08,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 14:41:14,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 14:42:20,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 14:43:27,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 14:44:33,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 14:46:45,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 14:48:58,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 14:50:04,October
96,14.6,0.0,0.0,15,14.5,15.5,2022-10-02 14:51:10,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 14:54:28,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 14:55:34,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 14:56:40,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 14:57:46,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 14:58:52,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 14:59:58,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 15:02:11,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 15:03:17,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 15:04:23,October
96,14.6,1.0,0.0,15,14.5,15.5,2022-10-02 15:05:29,October
96,14.5,1.0,0.0,15,14.5,15.5,2022-10-02 15:06:35,October
96,14.7,1.0,0.0,15,14.5,15.5,2022-10-02 15:07:41,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 15:08:47,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 15:09:53,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 15:10:59,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 15:12:05,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 15:13:12,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 15:16:30,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 15:18:42,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 15:19:48,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 15:22:00,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 15:24:13,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 15:25:20,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 15:26:26,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 15:27:32,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 15:30:50,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 15:31:56,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 15:33:02,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 15:36:21,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 15:37:27,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 15:39:39,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 15:41:51,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 15:42:57,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 15:44:04,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 15:45:10,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 15:47:22,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 15:49:34,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 15:50:40,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 15:51:47,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 15:52:53,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 15:56:10,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 15:57:16,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 15:58:22,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 15:59:28,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 16:02:48,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 16:05:00,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 16:06:06,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 16:08:18,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 16:10:30,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 16:11:36,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 16:12:42,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 16:13:48,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 16:17:07,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 16:18:13,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 16:20:25,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 16:21:31,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 16:23:43,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 16:24:49,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 16:27:02,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 16:28:08,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 16:29:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 16:31:27,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 16:33:39,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 16:34:45,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 16:39:10,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 16:41:22,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 16:42:28,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 16:43:35,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 16:44:41,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 16:45:47,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 16:46:53,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 16:47:59,October
96,15.1,1.0,0.0,15,14.5,15.5,2022-10-02 16:50:12,October
96,15.2,1.0,0.0,15,14.5,15.5,2022-10-02 16:52:25,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 16:55:43,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 16:57:56,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 16:59:02,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 17:00:08,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 17:01:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 17:02:20,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 17:04:33,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 17:06:45,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 17:08:58,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 17:11:10,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 17:12:16,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 17:13:22,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 17:14:29,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 17:16:41,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 17:17:47,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 17:20:00,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 17:24:25,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 17:28:50,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 17:29:56,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 17:31:03,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 17:33:15,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 17:34:21,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 17:35:27,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 17:36:34,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 17:38:47,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 17:40:59,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 17:42:05,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 17:44:18,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 17:45:24,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 17:46:30,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 17:47:36,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 17:49:48,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 17:50:54,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 17:52:01,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 17:53:07,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 17:54:13,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 17:55:19,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 17:56:25,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 17:58:38,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 17:59:44,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 18:00:50,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 18:01:56,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 18:03:02,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 18:05:14,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 18:07:26,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 18:08:32,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 18:10:45,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 18:14:03,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 18:15:09,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 18:18:28,October
96,14.7,0.0,0.0,15,14.5,15.5,2022-10-02 18:19:34,October
96,14.8,1.0,0.0,15,14.5,15.5,2022-10-02 18:21:46,October
96,14.9,1.0,0.0,15,14.5,15.5,2022-10-02 18:22:52,October
96,15.0,1.0,0.0,15,14.5,15.5,2022-10-02 18:23:58,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 18:25:05,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 18:26:11,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 18:30:35,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 18:31:41,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 18:32:47,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 18:33:53,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 18:37:11,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 18:38:17,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 18:40:33,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 18:42:45,October
96,15.1,0.0,1.0,15,14.5,15.5,2022-10-02 18:46:03,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 18:47:09,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 18:48:16,October
96,14.8,0.0,0.0,15,14.5,15.5,2022-10-02 18:49:22,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 18:50:28,October
96,15.0,0.0,0.0,15,14.5,15.5,2022-10-02 18:52:40,October
96,15.1,0.0,0.0,15,14.5,15.5,2022-10-02 18:53:46,October
96,15.2,0.0,0.0,15,14.5,15.5,2022-10-02 18:54:52,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 18:58:11,October
96,15.3,0.0,1.0,15,14.5,15.5,2022-10-02 18:59:17,October
96,15.2,0.0,1.0,15,14.5,15.5,2022-10-02 19:00:23,October
96,15.0,0.0,1.0,15,14.5,15.5,2022-10-02 19:01:29,October
96,14.9,0.0,0.0,15,14.5,15.5,2022-10-02 19:02:35,October
