tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 13:37:17,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 13:39:29,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 13:40:36,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 13:42:48,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 13:43:55,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 13:45:01,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 13:47:13,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 13:48:19,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 13:49:25,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 13:50:31,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 13:51:37,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 13:53:49,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 13:59:20,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 14:00:26,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 14:01:32,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 14:02:38,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-02 14:03:44,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 14:04:50,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 14:05:57,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 14:07:03,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-02 14:08:09,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-02 14:09:15,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-02 14:10:21,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-02 14:11:27,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-02 14:13:40,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-02 14:19:10,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-02 14:21:22,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-02 14:23:35,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-02 14:24:41,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 14:25:47,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 14:26:53,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 14:27:59,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 14:30:12,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 14:32:25,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 14:33:31,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 14:34:38,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 14:35:44,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 14:36:50,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 14:37:56,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 14:39:02,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 14:40:09,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-02 14:41:15,May
97,12.6,0.0,1.0,12,11.5,12.5,2022-05-02 14:42:21,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-02 14:45:40,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 14:47:52,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 14:48:58,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 14:51:10,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-02 14:52:16,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 14:53:22,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 14:54:29,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 14:55:35,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 14:56:41,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 14:57:47,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 14:58:53,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 15:01:05,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 15:06:36,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 15:07:42,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 15:09:54,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 15:11:01,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 15:13:13,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 15:14:19,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 15:15:25,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 15:16:32,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 15:17:38,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 15:19:50,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 15:20:56,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 15:22:02,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-02 15:24:15,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 15:28:39,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 15:30:52,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 15:31:58,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 15:34:10,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 15:36:22,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 15:37:28,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 15:38:35,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-02 15:40:47,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 15:42:59,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 15:48:30,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 15:50:42,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 15:51:48,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 15:52:55,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 15:54:01,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 15:55:07,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 15:56:13,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 15:57:19,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 15:59:32,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 16:03:56,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 16:06:10,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 16:07:16,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 16:08:22,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 16:09:28,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 16:10:34,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 16:11:40,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 16:12:46,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 16:13:53,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 16:14:59,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-02 16:16:05,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-02 16:17:11,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-02 16:19:23,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-02 16:20:30,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-02 16:28:13,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-02 16:30:25,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-02 16:32:38,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 16:34:50,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 16:37:02,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 16:39:15,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 16:41:27,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 16:42:33,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 16:44:46,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 16:46:58,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 16:49:11,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 16:51:23,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 16:52:29,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 16:53:36,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 16:55:48,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 16:58:00,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 17:01:19,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 17:03:31,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 17:05:43,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 17:07:56,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 17:09:02,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 17:10:08,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 17:11:14,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 17:12:20,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 17:14:33,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 17:15:39,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 17:22:16,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 17:24:28,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 17:26:40,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 17:28:53,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 17:29:59,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 17:31:05,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 17:33:17,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 17:34:24,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 17:38:49,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 17:41:01,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 17:42:07,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 17:43:14,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 17:44:20,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-02 17:45:26,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 17:46:32,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 17:47:38,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 17:48:45,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 17:50:57,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 17:52:03,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 17:57:34,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 17:59:46,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 18:01:58,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 18:03:05,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 18:05:17,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 18:06:23,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 18:08:35,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 18:09:41,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 18:10:48,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 18:11:54,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 18:14:06,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 18:15:13,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-02 18:20:43,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 18:21:49,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 18:24:02,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 18:27:21,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 18:29:33,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 18:30:39,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 18:31:45,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 18:33:57,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 18:35:04,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 18:36:10,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 18:37:16,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 18:38:22,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-02 18:41:40,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 18:42:46,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 18:44:59,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 18:46:05,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 18:48:18,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 18:49:24,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 18:50:30,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 18:52:42,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 18:53:48,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 18:56:01,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 18:57:07,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 18:59:19,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 19:00:25,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 19:01:31,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 19:02:37,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 19:08:08,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 19:10:20,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 19:13:38,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 19:14:44,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 19:15:50,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 19:16:57,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 19:19:09,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 19:20:15,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 19:27:58,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 19:30:11,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 19:31:17,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 19:32:24,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 19:33:30,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 19:35:42,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 19:36:48,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 19:37:54,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 19:44:31,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 19:46:43,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 19:47:49,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-02 19:48:56,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 19:50:02,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 19:51:08,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 19:52:14,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 19:53:20,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 19:54:26,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 19:55:32,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 19:56:38,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 19:57:44,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-02 19:58:50,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-02 20:04:21,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-02 20:05:27,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 20:12:04,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 20:14:16,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 20:17:34,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 20:18:40,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 20:21:59,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 20:24:11,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 20:26:23,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 20:28:36,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 20:31:54,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 20:33:00,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 20:34:06,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 20:36:18,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 20:42:56,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 20:45:08,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-02 20:46:14,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 20:47:20,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 20:48:26,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 20:50:39,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 20:51:45,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 20:53:57,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 20:56:09,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 20:57:15,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 21:00:33,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 21:02:46,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 21:04:58,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 21:07:10,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 21:09:22,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 21:11:34,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 21:12:40,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 21:19:17,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 21:20:23,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-02 21:21:29,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 21:22:36,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 21:23:42,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 21:24:48,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 21:25:54,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 21:28:06,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 21:29:12,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 21:30:19,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 21:36:55,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 21:39:07,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 21:42:27,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 21:44:39,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 21:45:45,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 21:47:57,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 21:49:04,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 21:51:16,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 21:52:22,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 21:53:28,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-02 21:56:47,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 21:57:53,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 22:01:11,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 22:03:23,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 22:04:30,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 22:05:36,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 22:06:42,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-02 22:07:48,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 22:08:54,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 22:10:00,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 22:11:06,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 22:13:19,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 22:18:50,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 22:22:09,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 22:23:15,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 22:25:28,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 22:27:40,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 22:29:52,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 22:30:58,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 22:32:04,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 22:33:10,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 22:35:22,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-02 22:37:35,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 22:44:11,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 22:45:17,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 22:47:29,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 22:48:35,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 22:49:42,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 22:51:54,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 22:53:00,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-02 22:54:06,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-02 23:00:43,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-02 23:05:08,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 23:09:32,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 23:16:09,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-02 23:17:15,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-02 23:18:21,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-02 23:19:27,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-02 23:23:52,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-02 23:28:17,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-02 23:38:11,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-02 23:43:43,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-02 23:45:55,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-02 23:47:01,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-02 23:48:07,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-02 23:49:13,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-02 23:50:19,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-02 23:51:25,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-02 23:52:32,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-02 23:53:38,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-02 23:54:44,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-02 23:55:50,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-02 23:59:09,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 00:03:33,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 00:04:39,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 00:06:51,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 00:07:58,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 00:10:10,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 00:11:16,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 00:13:28,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 00:15:40,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 00:16:46,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 00:18:59,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 00:20:05,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 00:22:18,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 00:24:30,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 00:25:36,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 00:32:13,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 00:34:25,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 00:35:32,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 00:36:38,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 00:37:44,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 00:38:50,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 00:39:56,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 00:42:08,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 00:43:14,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 00:50:57,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 00:53:09,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 00:55:22,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 00:57:34,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 01:00:52,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 01:04:11,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 01:06:23,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 01:08:36,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 01:10:48,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 01:16:19,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 01:17:25,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 01:18:31,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 01:19:37,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 01:20:43,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 01:22:55,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 01:24:02,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 01:26:14,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 01:28:26,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 01:33:58,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 01:37:17,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 01:39:29,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 01:40:36,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 01:43:54,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 01:45:00,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 01:47:12,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 01:48:18,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 01:51:36,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 01:52:42,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 01:54:55,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 01:56:01,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 01:57:07,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 01:58:13,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 02:00:25,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 02:01:31,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 02:02:38,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 02:03:44,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 02:04:50,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 02:15:51,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 02:18:03,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 02:21:21,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 02:22:27,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 02:24:40,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 02:26:52,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 02:27:58,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 02:29:04,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 02:30:10,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 02:32:23,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 02:34:35,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 02:36:47,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 02:40:06,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 02:41:12,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 02:43:24,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 02:45:36,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 02:46:42,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 02:48:55,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 02:50:01,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 02:56:38,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 02:59:56,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 03:02:09,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 03:03:15,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 03:04:21,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 03:06:33,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 03:12:04,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 03:13:10,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 03:14:16,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 03:15:22,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 03:16:28,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 03:17:35,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 03:18:41,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 03:19:47,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 03:20:53,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 03:21:59,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 03:24:12,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 03:25:18,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 03:28:37,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 03:34:08,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 03:38:32,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 03:41:51,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 03:46:16,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 03:49:34,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 03:51:46,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 03:55:05,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 03:59:29,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 04:01:41,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 04:05:00,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 04:06:06,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 04:08:18,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 04:10:30,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 04:13:48,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 04:18:14,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 04:19:20,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 04:20:26,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 04:21:32,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 04:22:38,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 04:23:45,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 04:24:51,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 04:25:57,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 04:27:03,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 04:28:09,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 04:29:15,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 04:30:21,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 04:34:46,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 04:35:52,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 04:41:22,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 04:44:41,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 04:46:53,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 04:49:05,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 04:50:11,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 04:52:24,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 04:54:36,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 04:56:48,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 04:57:55,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 05:00:07,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-03 05:01:13,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 05:03:25,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 05:04:31,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 05:05:37,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 05:07:50,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 05:10:02,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 05:13:20,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 05:14:26,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 05:16:39,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 05:17:45,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 05:18:51,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 05:19:57,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 05:21:03,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 05:22:09,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 05:23:15,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 05:25:28,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 05:32:06,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 05:34:18,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 05:36:31,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 05:37:37,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 05:39:49,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 05:42:01,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 05:44:13,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 05:45:19,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 05:47:32,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 05:48:38,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 05:51:57,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 05:58:34,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 06:00:46,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 06:59:19,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 07:02:38,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 07:03:44,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 07:04:50,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 07:07:02,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 07:08:09,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 07:09:15,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 07:10:21,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 07:11:27,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-03 07:12:33,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 07:16:57,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 07:19:10,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 07:21:22,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 07:22:28,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 07:23:34,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 07:24:40,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 07:25:46,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 07:26:52,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 07:27:58,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 07:29:04,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 07:31:16,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 07:38:59,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 07:41:11,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 07:42:17,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 07:44:30,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 07:45:37,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 07:46:43,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 07:47:49,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 07:50:01,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 07:51:07,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 07:52:13,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 07:53:20,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 07:55:32,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 07:57:57,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 08:03:28,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 08:05:40,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 08:06:46,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 08:07:52,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 08:08:58,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 08:10:04,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 08:11:10,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 08:12:16,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 08:13:22,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 08:14:28,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 08:16:40,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 08:23:17,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 08:25:29,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 08:26:35,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 08:27:41,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 08:29:54,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 08:31:00,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 08:33:13,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 08:34:19,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 08:35:25,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 08:36:31,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 08:37:37,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 08:38:43,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-03 08:40:55,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 08:43:07,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 08:45:20,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 08:46:26,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 08:47:32,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 08:48:38,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 08:49:44,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 08:50:50,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 08:51:56,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 08:53:02,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 08:54:08,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 08:55:14,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 08:57:26,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 09:04:04,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 09:05:10,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 09:07:22,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 09:09:34,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 09:10:40,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 09:12:52,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 09:13:59,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 09:16:11,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 09:17:17,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 09:18:23,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 09:19:30,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 09:21:42,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-03 09:23:54,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 09:27:12,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 09:29:24,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 09:31:36,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 09:32:43,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 09:34:55,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 09:36:01,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 09:37:07,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 09:39:19,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 09:41:31,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 09:47:02,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 09:48:08,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 09:50:20,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 09:51:26,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 09:52:33,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 09:53:39,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 09:54:45,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-03 09:56:57,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 10:01:25,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 10:03:37,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 10:04:43,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 10:05:49,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 10:06:55,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 10:08:02,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 10:09:08,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 10:10:14,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 10:11:20,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 10:12:26,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 10:14:38,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 10:16:50,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 10:20:09,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 10:24:33,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 10:26:46,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 10:30:04,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 10:32:16,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 10:33:22,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 10:35:34,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 10:36:40,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 10:38:53,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 10:39:59,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 10:41:05,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 10:42:11,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 10:43:17,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 10:44:24,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 10:46:36,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 10:49:54,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 10:52:06,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 10:53:12,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 10:54:19,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 10:55:25,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 10:56:31,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 10:57:37,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 10:58:44,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 10:59:50,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 11:00:56,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 11:02:02,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 11:04:14,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 11:06:26,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 11:11:57,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 11:13:03,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 11:15:16,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 11:16:22,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 11:17:28,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 11:18:34,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 11:19:40,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 11:21:52,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 11:22:59,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 11:24:05,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 11:25:11,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 11:26:17,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 11:27:23,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-03 11:29:35,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 11:36:12,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 11:38:24,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 11:40:36,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 11:41:43,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 11:43:55,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 11:45:01,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 11:47:13,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 11:48:19,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 11:49:25,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 11:51:38,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 11:54:56,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 11:56:02,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 12:01:33,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 12:04:52,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 12:07:04,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 12:09:16,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 12:10:23,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 12:11:29,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 12:12:35,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 12:14:47,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 12:15:53,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 12:21:25,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 12:23:37,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 12:24:43,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 12:25:49,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 12:26:55,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 12:29:08,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 12:30:14,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 12:31:20,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 12:32:26,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 12:33:32,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 12:41:15,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 12:43:28,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 12:44:34,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 12:45:40,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 12:46:46,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 12:47:52,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-03 12:48:59,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 12:51:11,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 12:52:17,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 12:54:29,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 12:58:54,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 13:00:01,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 13:01:08,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 13:02:14,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 13:03:20,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 13:04:26,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 13:05:32,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 13:06:39,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 13:07:45,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 13:08:51,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 13:09:57,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 13:11:03,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 13:13:16,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 13:14:22,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 13:22:05,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 13:24:17,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 13:26:29,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 13:28:42,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 13:29:48,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 13:30:54,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 13:33:06,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 13:34:12,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 13:35:18,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 13:36:25,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 13:37:31,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 13:38:37,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 13:39:44,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 13:40:50,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 13:41:56,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 13:44:09,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 13:46:21,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 13:52:58,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 13:54:04,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 13:55:10,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 13:56:16,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 13:57:22,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 13:58:29,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 13:59:35,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 14:00:41,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 14:01:47,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 14:02:53,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 14:05:05,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 14:06:11,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 14:08:24,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 14:12:48,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 14:15:00,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 14:16:06,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 14:17:13,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 14:19:25,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 14:20:31,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 14:21:37,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 14:23:49,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 14:26:02,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 14:28:14,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 14:29:20,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 14:32:38,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 14:34:51,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 14:41:28,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 14:43:40,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 14:45:52,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 14:46:58,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 14:48:04,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 14:50:17,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 14:51:23,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 14:52:29,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 14:55:47,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 14:58:00,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 15:00:13,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 15:02:25,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 15:04:38,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 15:06:50,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 15:07:56,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 15:10:08,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 15:11:14,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 15:12:20,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 15:14:32,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 15:16:44,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 15:23:21,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 15:24:27,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 15:25:33,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 15:26:39,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 15:27:46,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 15:28:52,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 15:29:59,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 15:31:05,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 15:32:11,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 15:33:17,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 15:34:23,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 15:36:36,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 15:44:20,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 15:47:38,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 15:48:44,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 15:50:57,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 15:52:03,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 15:53:09,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 15:55:21,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 15:56:28,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 15:57:34,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 15:58:40,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 15:59:46,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 16:00:53,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 16:01:59,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-03 16:04:11,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 16:06:23,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 16:08:36,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 16:09:42,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 16:10:48,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 16:11:54,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 16:13:00,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 16:14:06,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 16:15:12,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 16:16:19,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 16:17:25,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 16:18:31,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 16:19:37,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 16:20:43,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 16:21:49,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 16:31:45,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 16:33:57,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 16:37:15,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 16:38:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 16:40:34,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 16:42:46,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 16:43:52,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 16:46:05,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 16:47:11,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 16:49:23,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 16:50:29,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 16:51:35,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 16:52:41,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 16:54:54,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 16:56:00,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 16:58:13,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 17:03:44,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 17:05:56,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 17:07:02,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 17:08:08,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 17:09:15,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 17:10:21,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 17:11:27,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 17:12:33,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 17:13:39,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 17:14:46,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 17:15:52,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 17:18:04,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 17:19:10,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 17:24:42,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 17:29:07,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 17:32:25,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 17:34:37,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 17:36:50,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 17:39:02,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 17:41:14,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 17:43:27,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 17:45:39,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-03 17:46:46,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 17:48:58,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 17:50:05,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-03 17:52:18,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 17:56:43,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 17:58:55,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 18:00:02,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 18:01:08,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 18:02:14,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 18:03:20,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 18:04:26,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 18:05:33,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 18:07:45,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 18:08:51,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 18:11:04,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 18:17:41,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 18:18:47,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 18:19:53,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 18:22:05,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 18:24:18,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 18:25:24,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 18:27:36,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 18:29:49,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 18:32:01,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 18:35:19,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 18:36:26,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 18:39:44,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 18:41:56,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 18:43:02,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 18:44:09,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 18:45:15,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 18:46:21,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 18:47:27,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 18:48:34,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 18:49:40,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 18:50:46,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 18:51:52,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 18:52:58,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 18:55:10,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 18:58:29,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 19:01:48,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 19:05:06,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 19:07:19,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 19:08:25,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 19:10:38,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 19:11:44,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 19:12:50,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 19:15:02,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 19:16:08,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 19:17:14,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 19:19:27,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 19:21:39,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 19:22:45,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 19:24:57,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 19:26:03,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 19:32:40,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 19:33:46,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 19:34:52,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 19:35:58,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 19:37:04,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 19:38:10,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 19:39:16,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 19:40:22,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 19:41:29,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 19:42:35,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 19:43:41,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 19:44:47,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-03 19:45:53,May
97,10.5,1.0,0.0,12,11.5,12.5,2022-05-03 19:46:59,May
97,10.4,1.0,0.0,12,11.5,12.5,2022-05-03 19:49:12,May
97,10.5,1.0,0.0,12,11.5,12.5,2022-05-03 19:53:37,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-03 19:55:49,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 19:58:01,May
