tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 19:59:08,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 20:01:20,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 20:02:26,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 20:03:32,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 20:05:45,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 20:06:51,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 20:07:57,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 20:11:15,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 20:13:27,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 20:14:33,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 20:16:47,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 20:17:53,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 20:20:05,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 20:22:17,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 20:23:23,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 20:26:42,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 20:32:14,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 20:33:20,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 20:34:26,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 20:35:32,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-03 20:36:39,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 20:37:45,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 20:38:51,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 20:39:57,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 20:41:03,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 20:42:09,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 20:43:15,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 20:44:21,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 20:45:27,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 20:46:33,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-03 20:49:52,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 20:50:58,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 20:56:29,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 20:59:47,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 21:00:53,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 21:03:05,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 21:04:11,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 21:06:24,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 21:07:30,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 21:08:36,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 21:10:48,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 21:11:54,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 21:13:00,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 21:15:13,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 21:17:25,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 21:18:31,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 21:21:49,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 21:24:02,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 21:25:08,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 21:29:32,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 21:31:44,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 21:33:56,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 21:35:03,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 21:36:09,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 21:37:15,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 21:38:21,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 21:39:27,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 21:40:33,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 21:42:45,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 21:48:16,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 21:51:35,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 21:53:47,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 21:57:05,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 21:59:18,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 22:02:36,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 22:03:43,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 22:05:55,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 22:09:13,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 22:12:31,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 22:19:08,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 22:20:14,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 22:21:20,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 22:22:26,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 22:23:32,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 22:24:38,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 22:25:44,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 22:26:50,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 22:27:57,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 22:29:03,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 22:31:15,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 22:37:52,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 22:40:04,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 22:42:16,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 22:44:28,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 22:45:34,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 22:47:46,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 22:49:59,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 22:52:11,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 22:54:23,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 22:55:29,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 22:58:48,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-03 22:59:54,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-03 23:05:25,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-03 23:06:31,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-03 23:07:37,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-03 23:08:43,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-03 23:09:49,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 23:10:56,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 23:12:02,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 23:13:08,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 23:14:14,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 23:15:20,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 23:16:26,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 23:17:32,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 23:18:39,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 23:19:45,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-03 23:21:57,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-03 23:27:27,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-03 23:29:40,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-03 23:31:52,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-03 23:34:04,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-03 23:35:10,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-03 23:37:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-03 23:40:41,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-03 23:42:53,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-03 23:45:05,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-03 23:46:11,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-03 23:48:23,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-03 23:50:36,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-03 23:51:42,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-03 23:53:54,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-03 23:55:00,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-03 23:56:06,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-03 23:58:19,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 00:00:31,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 00:07:08,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 00:08:14,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 00:10:26,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 00:11:32,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 00:12:39,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 00:13:45,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 00:15:57,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 00:18:09,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 00:19:15,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 00:21:28,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 00:22:34,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 00:32:29,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 00:34:41,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 00:36:53,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 00:37:59,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 00:40:12,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 00:43:30,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 00:44:36,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 00:47:55,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 00:50:07,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 00:52:19,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 00:53:25,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 00:54:31,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 00:56:43,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 00:58:56,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 01:00:02,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 01:04:27,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 01:06:40,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 01:07:46,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 01:08:52,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 01:11:04,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 01:12:10,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 01:14:22,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 01:17:41,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 01:20:59,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 01:24:17,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 01:29:48,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 01:36:26,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 01:38:38,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 01:39:44,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 01:40:50,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 01:43:03,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 01:46:21,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 01:47:27,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 01:50:45,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 01:54:04,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 01:55:10,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 01:56:16,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 01:57:22,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 01:58:28,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 02:00:41,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 02:01:47,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 02:03:59,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 02:06:11,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 02:10:36,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 02:16:06,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 02:18:18,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 02:21:37,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 02:23:49,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 02:26:01,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 02:28:13,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 02:30:25,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 02:32:38,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 02:37:02,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 02:42:33,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 02:43:39,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 02:44:45,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 02:48:04,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 02:49:10,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 02:50:16,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 02:51:22,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 02:52:28,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 02:53:34,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 02:54:40,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 02:55:46,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 02:56:52,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 02:57:59,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 03:00:12,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 03:04:36,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 03:07:54,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 03:10:07,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 03:12:19,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 03:14:31,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 03:16:43,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 03:18:55,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 03:20:01,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 03:22:14,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 03:23:20,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 03:24:26,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 03:26:38,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 03:27:44,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 03:28:50,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 03:33:15,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 03:34:21,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 03:35:27,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 03:36:33,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 03:37:39,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 03:38:45,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 03:39:51,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 03:40:57,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 03:42:04,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 03:43:10,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 03:44:16,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 03:46:28,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 03:48:40,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 03:54:11,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 03:56:23,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 03:58:35,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 04:00:47,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 04:01:54,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 04:04:06,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 04:06:19,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 04:08:31,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 04:09:37,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 04:11:49,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 04:14:02,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 04:15:08,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 04:16:14,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 04:17:20,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 04:18:26,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 04:20:38,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 04:21:44,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 04:27:15,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 04:29:27,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 04:30:33,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 04:31:39,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 04:33:51,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 04:34:57,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 04:36:04,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 04:37:10,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 04:38:16,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 04:40:28,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 04:43:47,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 04:51:30,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 04:53:42,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 04:58:08,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 05:02:33,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 05:04:45,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 05:06:57,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 05:08:03,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 05:09:09,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 05:11:21,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 05:13:33,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 05:14:40,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 05:19:04,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 05:21:16,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 05:22:22,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 05:23:29,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 05:24:35,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 05:25:41,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 05:26:47,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 05:28:59,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 05:30:05,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 05:36:43,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 05:38:55,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 05:41:07,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 05:43:19,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 05:44:26,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 05:46:38,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 05:47:44,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 05:49:56,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 05:53:14,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 05:57:39,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 05:58:45,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 05:59:52,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 06:00:58,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 06:03:10,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 06:04:16,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 06:05:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 06:06:28,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 06:07:34,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 06:08:40,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 06:09:47,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 06:13:06,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 06:15:18,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 06:18:37,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 06:20:49,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 06:21:55,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 06:23:01,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 06:25:13,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 06:26:19,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 06:27:25,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 06:29:38,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 06:31:50,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 06:32:56,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 06:34:02,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 06:36:14,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 06:38:27,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 06:40:39,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 06:42:51,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 06:45:03,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 06:46:09,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 06:48:21,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 06:49:27,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 06:50:34,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 06:51:40,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 06:52:46,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 06:53:52,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 06:56:04,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 06:57:10,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 06:58:16,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 07:06:00,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 07:08:12,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 07:09:18,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 07:11:30,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 07:13:43,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 07:15:56,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 07:17:02,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 07:19:14,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 07:21:26,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 07:22:32,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 07:23:38,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 07:24:44,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 07:25:50,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 07:28:02,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 07:30:14,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 07:34:38,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 07:35:45,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 07:36:51,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 07:39:03,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 07:40:09,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 07:41:15,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 07:42:21,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 07:43:27,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 07:44:34,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 07:45:40,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 07:47:52,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 07:55:35,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 07:57:47,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 07:58:53,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 08:00:00,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 08:02:12,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 08:04:24,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 08:05:30,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 08:06:36,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 08:07:42,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 08:09:55,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 08:12:07,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 08:13:13,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 08:15:25,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 08:17:38,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 08:18:44,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 08:19:50,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 08:20:56,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 08:22:02,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 08:23:08,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 08:24:14,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 08:25:20,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 08:26:26,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 08:27:33,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 08:28:39,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-04 08:30:51,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 08:37:28,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 08:39:40,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 08:40:46,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 08:42:58,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 08:44:04,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 08:45:10,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 08:46:16,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 08:48:29,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 08:49:35,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 08:50:41,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 08:51:47,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 08:53:59,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 08:55:05,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 08:56:11,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 08:57:18,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 08:59:30,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 09:01:43,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 09:05:01,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 09:06:08,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 09:07:14,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 09:08:20,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 09:09:26,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 09:10:32,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 09:11:38,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 09:12:44,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 09:13:50,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 09:14:56,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 09:16:02,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 09:18:15,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 09:20:27,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 09:21:33,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 09:25:57,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 09:28:10,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 09:30:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 09:31:28,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 09:33:40,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 09:35:52,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 09:38:05,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 09:39:11,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 09:40:17,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 09:41:23,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-04 09:42:29,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 09:44:41,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 09:45:47,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 09:46:54,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-04 09:50:12,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 09:52:24,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 09:54:36,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 09:56:48,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 09:57:55,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 09:59:01,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 10:00:07,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 10:01:13,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 10:02:19,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 10:03:25,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 10:05:38,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 10:06:44,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 10:08:56,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 10:11:08,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 10:13:21,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 10:15:33,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 10:16:39,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 10:17:45,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 10:18:51,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 10:19:57,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 10:21:03,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 10:22:09,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 10:23:16,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 10:25:28,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 10:26:34,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 10:28:46,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 10:32:05,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 10:34:17,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 10:35:23,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 10:36:29,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 10:37:35,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 10:39:47,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 10:40:54,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 10:43:06,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 10:44:12,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 10:50:49,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 10:51:55,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 10:54:08,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 10:55:15,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 10:57:29,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 10:58:35,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 11:00:47,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 11:01:53,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 11:04:06,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 11:08:30,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 11:09:36,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 11:10:42,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 11:11:49,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 11:12:55,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 11:14:01,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 11:15:08,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 11:16:14,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 11:17:20,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 11:18:26,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 11:19:32,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 11:21:44,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 11:23:57,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 11:25:03,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 11:28:21,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 11:30:33,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 11:31:40,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 11:32:46,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 11:33:52,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 11:34:58,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 11:36:04,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 11:37:10,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 11:39:22,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 11:40:29,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 11:41:35,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 11:42:42,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 11:44:54,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 11:52:37,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 11:53:43,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 11:55:55,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 11:57:01,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 11:58:07,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 11:59:14,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 12:00:20,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 12:01:26,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 12:03:38,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 12:04:45,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 12:10:15,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 12:12:27,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 12:13:33,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 12:14:39,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 12:16:52,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 12:17:58,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 12:19:04,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 12:20:10,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-04 12:22:22,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 12:25:41,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 12:27:53,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 12:28:59,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 12:30:06,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 12:31:12,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 12:33:24,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 12:34:30,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 12:35:36,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 12:36:42,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 12:37:48,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 12:38:55,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 12:40:01,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 12:47:44,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 12:48:50,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 12:51:02,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 12:52:08,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 12:53:14,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 12:55:27,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 12:56:33,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 12:57:39,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 12:58:45,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 12:59:51,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 13:00:58,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 13:03:11,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 13:04:17,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 13:07:35,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 13:08:41,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 13:09:48,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 13:12:00,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 13:13:07,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 13:14:14,May
97,11.6,0.0,0.0,12,11.5,12.5,2022-05-04 13:15:20,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 13:16:26,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 13:17:32,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 13:18:38,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 13:19:44,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 13:20:50,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 13:21:56,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 13:23:03,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 13:25:15,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 13:30:46,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 13:32:58,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 13:35:10,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 13:37:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 13:38:29,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 13:39:35,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 13:41:47,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 13:42:53,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 13:43:59,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 13:45:05,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 13:46:11,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 13:47:18,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 13:48:24,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 13:50:36,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 13:51:42,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 13:52:48,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 13:59:25,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 14:00:32,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 14:01:38,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 14:02:44,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 14:03:50,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 14:04:56,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 14:06:02,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 14:07:08,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 14:08:15,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 14:09:21,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 14:10:27,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 14:12:39,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 14:17:04,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 14:20:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 14:21:28,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 14:22:34,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 14:24:47,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 14:25:53,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 14:26:59,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 14:28:06,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 14:29:12,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 14:30:18,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-04 14:31:24,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 14:33:36,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 14:34:42,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 14:35:48,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 14:42:25,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 14:44:37,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 14:45:43,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 14:47:55,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 14:49:02,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 14:50:08,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 14:51:14,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 14:52:20,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 14:54:32,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 15:00:03,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 15:03:22,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 15:05:34,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 15:07:46,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 15:11:05,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 15:12:11,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 15:15:29,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 15:17:41,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 15:18:47,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 15:22:06,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 15:24:18,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 15:25:24,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 15:26:30,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 15:27:36,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 15:28:42,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 15:29:49,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 15:30:55,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 15:32:01,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 15:33:07,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 15:34:13,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-04 15:35:19,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-04 15:36:25,May
97,10.5,1.0,0.0,12,11.5,12.5,2022-05-04 15:39:44,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-04 15:40:50,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-04 15:44:08,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 15:46:21,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 15:47:27,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 15:49:39,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 15:50:45,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 15:51:51,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 15:52:58,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 15:54:04,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 15:55:10,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 15:56:16,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 15:57:22,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 15:58:28,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 15:59:34,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 16:00:41,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 16:01:47,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 16:02:53,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 16:03:59,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 16:06:12,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-04 16:08:24,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 16:10:36,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 16:12:49,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 16:13:55,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 16:16:08,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 16:17:14,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 16:18:20,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 16:19:26,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 16:20:32,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 16:21:38,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 16:22:45,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 16:23:51,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 16:26:04,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 16:29:24,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 16:32:43,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 16:33:49,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 16:36:01,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 16:38:14,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 16:39:20,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 16:40:26,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 16:42:38,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 16:43:45,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 16:44:51,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 16:45:57,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 16:48:09,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 16:49:15,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 16:52:33,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 16:53:39,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 16:56:58,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 16:58:04,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 16:59:11,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 17:00:17,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 17:02:30,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 17:03:36,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 17:04:43,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 17:06:55,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 17:09:07,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 17:12:26,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 17:14:38,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 17:16:50,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 17:17:57,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 17:19:03,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 17:20:09,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 17:22:21,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 17:23:28,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 17:24:34,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 17:26:47,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 17:27:53,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 17:32:18,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 17:33:24,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 17:34:30,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 17:35:37,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 17:36:43,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 17:37:50,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 17:38:57,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 17:40:03,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 17:41:09,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 17:42:15,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 17:43:22,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 17:44:28,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 17:45:34,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 17:46:40,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-04 17:47:47,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 17:54:25,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 17:55:31,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 17:57:44,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 17:59:56,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 18:01:03,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 18:03:15,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 18:04:21,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 18:05:28,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 18:06:34,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 18:07:40,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 18:08:47,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 18:11:00,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 18:12:06,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 18:13:13,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 18:14:19,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 18:16:31,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 18:17:38,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 18:23:11,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 18:25:23,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 18:26:30,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 18:28:43,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 18:29:50,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 18:30:56,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 18:32:02,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 18:33:09,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 18:34:15,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 18:35:21,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 18:36:28,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 18:43:06,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 18:45:19,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 18:48:37,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 18:50:49,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 18:51:55,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 18:54:08,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 18:55:14,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 18:57:26,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 18:58:32,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 19:00:51,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 19:01:57,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 19:03:03,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 19:05:15,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 19:07:28,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 19:09:40,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 19:11:52,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 19:12:58,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 19:14:05,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 19:15:11,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 19:17:23,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 19:18:29,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 19:19:35,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 19:21:48,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 19:26:12,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 19:28:25,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 19:29:31,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 19:31:43,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 19:32:49,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 19:33:55,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-04 19:35:01,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 19:37:13,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 19:38:20,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 19:41:39,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 19:42:45,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 19:44:57,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 19:46:03,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 19:47:09,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 19:48:16,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 19:49:22,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 19:50:28,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 19:51:34,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 19:52:41,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 19:53:47,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 19:54:53,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 19:57:05,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 20:05:55,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 20:07:01,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 20:09:14,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 20:11:26,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 20:12:32,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 20:14:44,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 20:15:50,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 20:18:03,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 20:19:09,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 20:21:21,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 20:22:27,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 20:24:39,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 20:29:04,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 20:30:10,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 20:32:22,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 20:34:34,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 20:35:41,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 20:36:47,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 20:37:53,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 20:40:05,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 20:42:17,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 20:45:36,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 20:48:54,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 20:51:06,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 20:53:19,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 20:54:25,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 20:55:31,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 20:57:43,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-04 20:59:55,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 21:01:02,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 21:03:14,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 21:04:20,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 21:05:27,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 21:06:33,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 21:07:39,May
97,11.6,0.0,0.0,12,11.5,12.5,2022-05-04 21:08:45,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 21:09:51,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 21:10:57,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 21:12:04,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 21:13:10,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 21:14:16,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 21:15:22,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 21:17:34,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 21:28:36,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 21:31:54,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 21:34:06,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 21:36:18,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 21:38:31,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 21:39:37,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 21:40:43,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 21:42:55,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 21:45:07,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 21:46:14,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 21:48:26,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 21:49:32,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 21:51:44,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 21:53:56,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 21:55:03,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 21:58:21,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 21:59:27,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-04 22:00:33,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 22:01:40,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 22:02:46,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 22:03:52,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 22:04:58,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 22:06:04,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 22:07:10,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 22:08:17,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 22:09:23,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 22:10:29,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-04 22:11:35,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-04 22:13:47,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-04 22:17:05,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-04 22:21:30,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-04 22:22:36,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-04 22:24:49,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-04 22:25:55,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-04 22:28:08,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 22:29:14,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 22:30:20,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 22:31:26,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 22:33:38,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 22:34:44,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 22:36:57,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 22:38:03,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 22:40:15,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 22:41:21,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 22:43:33,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 22:45:45,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 22:50:10,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 22:52:22,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 22:54:34,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 22:55:40,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 22:57:52,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 22:58:58,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 23:01:11,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 23:07:48,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 23:10:00,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 23:12:12,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 23:14:25,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 23:15:32,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 23:16:38,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 23:18:50,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-04 23:21:02,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-04 23:26:33,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-04 23:27:40,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 23:28:46,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-04 23:29:52,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-04 23:30:58,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-04 23:32:04,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 23:33:10,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 23:34:17,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 23:35:23,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-04 23:37:35,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-04 23:43:06,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-04 23:45:18,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-04 23:47:30,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-04 23:49:42,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-04 23:50:48,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-04 23:54:08,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-04 23:55:14,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-04 23:56:20,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-04 23:57:26,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-04 23:58:32,May
