tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 00:00:44,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 00:04:03,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 00:05:09,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 00:08:29,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 00:10:41,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 00:11:47,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 00:12:53,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 00:15:05,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 00:16:12,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 00:17:18,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 00:18:24,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 00:20:37,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 00:26:08,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 00:28:20,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 00:32:45,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 00:34:58,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 00:37:11,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 00:38:17,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 00:40:29,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 00:41:35,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 00:43:47,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 00:46:00,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 00:47:06,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 00:51:31,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 00:52:37,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 00:53:43,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 00:54:49,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 00:55:55,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 00:58:08,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 00:59:14,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 01:01:26,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 01:06:57,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 01:10:15,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 01:12:27,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 01:14:39,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 01:15:45,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 01:16:51,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 01:17:58,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 01:19:04,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 01:21:16,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 01:26:47,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 01:27:54,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 01:29:00,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 01:30:06,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 01:31:13,May
97,11.6,0.0,0.0,12,11.5,12.5,2022-05-05 01:32:20,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 01:33:26,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 01:34:33,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 01:35:39,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 01:36:45,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 01:37:52,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 01:40:05,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 01:44:29,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 01:47:48,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 01:50:00,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 01:53:18,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 01:54:24,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 01:56:37,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 01:57:43,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 01:58:49,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 02:01:01,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 02:03:14,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 02:04:21,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 02:05:27,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 02:06:33,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 02:08:45,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 02:12:03,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 02:13:09,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 02:15:21,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 02:17:35,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 02:18:41,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 02:19:47,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 02:20:53,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 02:23:06,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 02:25:18,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 02:29:42,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 02:33:01,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 02:34:07,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 02:36:19,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 02:37:25,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 02:38:31,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 02:40:44,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 02:41:50,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 02:47:20,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 02:48:26,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 02:49:32,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 02:50:38,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 02:51:45,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 02:52:51,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 02:53:57,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 02:55:04,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 02:56:10,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 02:57:16,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 02:58:22,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 03:00:34,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 03:02:47,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 03:08:17,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 03:10:29,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 03:11:36,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 03:13:48,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 03:16:00,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 03:17:07,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 03:19:19,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 03:20:26,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 03:22:38,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 03:23:44,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 03:24:50,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 03:27:02,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 03:28:08,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 03:34:45,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 03:35:51,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 03:36:57,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 03:38:04,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 03:39:10,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 03:40:16,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 03:41:22,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 03:42:28,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 03:44:40,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 03:45:46,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 03:51:17,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 03:54:35,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 03:59:00,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 04:01:12,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 04:03:25,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 04:05:37,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 04:07:49,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 04:10:02,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 04:11:09,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 04:12:15,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 04:13:21,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 04:16:39,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 04:22:10,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 04:24:22,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 04:25:28,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 04:27:40,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 04:28:46,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 04:30:58,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 04:37:35,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 04:39:47,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 04:41:59,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 04:44:11,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 04:45:18,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 04:46:24,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 04:48:36,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 04:49:42,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 04:50:48,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 04:55:13,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 04:56:19,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 04:58:31,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 05:00:44,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 05:01:50,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 05:02:56,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 05:04:02,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 05:06:14,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 05:07:21,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 05:09:33,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 05:13:58,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 05:17:16,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 05:19:28,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 05:21:41,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 05:22:47,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 05:23:53,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 05:26:05,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 05:28:17,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 05:31:36,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 05:36:00,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 05:49:14,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 05:50:20,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 05:52:33,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 05:58:04,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 06:00:17,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 06:04:42,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 06:05:48,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 06:06:54,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 06:08:00,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 06:09:06,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 06:10:12,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 06:11:18,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 06:12:24,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 06:13:31,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 06:14:37,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 06:15:44,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 06:17:56,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 06:26:45,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 06:27:51,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 06:30:04,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 06:32:16,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 06:34:28,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 06:35:34,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 06:37:46,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 06:41:05,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 06:42:11,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 06:45:29,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 06:47:42,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 06:49:54,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 06:52:07,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 06:54:19,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 06:55:25,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 06:58:43,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 07:00:56,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 07:03:08,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 07:04:14,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 07:05:20,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 07:06:27,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 07:07:33,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 07:08:39,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 07:09:45,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 07:17:28,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 07:19:40,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 07:21:52,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 07:24:04,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 07:27:23,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 07:28:29,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 07:29:36,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 07:34:00,May
97,12.3,0.0,0.0,12,11.5,12.5,2022-05-05 07:36:12,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 07:37:18,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 07:39:30,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 07:42:49,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 07:43:55,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 07:45:02,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 07:46:08,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 07:47:14,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 07:48:20,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 07:49:26,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 07:50:32,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 07:52:44,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 07:53:50,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 07:56:03,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 08:02:38,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 08:04:51,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 08:05:57,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 08:08:09,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 08:09:15,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 08:10:21,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 08:12:34,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 08:13:40,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 08:14:46,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 08:16:58,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 08:18:04,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 08:19:10,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 08:20:16,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 08:23:35,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 08:29:05,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 08:31:17,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 08:32:24,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 08:33:30,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 08:34:36,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 08:35:42,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 08:36:48,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 08:37:54,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 08:39:00,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 08:40:06,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 08:42:18,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 08:47:49,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 08:51:07,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 08:53:20,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 08:55:33,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 08:56:39,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 08:58:51,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 08:59:57,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 09:01:03,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 09:03:16,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 09:05:28,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 09:06:34,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 09:08:47,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 09:15:24,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 09:17:36,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 09:18:42,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 09:19:48,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 09:20:54,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 09:22:01,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 09:23:07,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 09:24:13,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 09:25:19,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 09:27:32,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 09:31:56,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 09:33:02,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 09:34:08,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 09:36:21,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 09:37:27,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 09:38:33,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 09:40:45,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 09:41:51,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 09:44:03,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 09:46:16,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 09:48:29,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 09:50:41,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 09:51:47,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 09:52:53,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 09:53:59,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 09:55:05,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 09:56:12,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 09:57:18,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 09:58:24,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 09:59:30,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 10:01:42,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 10:07:13,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 10:09:26,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 10:10:32,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 10:12:44,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 10:14:57,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 10:17:09,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 10:18:15,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 10:20:27,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 10:21:33,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 10:23:45,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 10:24:52,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-05 10:25:58,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 10:28:10,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 10:29:17,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 10:30:23,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 10:32:35,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 10:36:59,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 10:38:06,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 10:39:12,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 10:41:24,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 10:42:30,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 10:43:37,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 10:44:43,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 10:45:49,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 10:46:55,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 10:48:01,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 10:49:07,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 10:55:44,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 10:57:57,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 10:59:03,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 11:00:09,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 11:02:21,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 11:03:28,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 11:04:34,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 11:05:40,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 11:06:47,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 11:07:53,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 11:08:59,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 11:11:11,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 11:12:17,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 11:14:29,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 11:17:48,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 11:20:01,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 11:21:07,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 11:23:19,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 11:25:31,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 11:27:43,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 11:28:49,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 11:29:56,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 11:37:38,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 11:38:44,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 11:39:51,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 11:42:03,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 11:43:10,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 11:44:16,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 11:45:22,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 11:46:28,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 11:47:34,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 11:48:40,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-05 11:51:58,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 11:53:04,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 11:54:11,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 11:56:23,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 11:57:30,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 11:58:36,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 11:59:42,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 12:00:48,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 12:01:54,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 12:03:01,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 12:04:07,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 12:05:13,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 12:06:19,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 12:07:25,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 12:10:43,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 12:12:56,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 12:15:08,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 12:17:20,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 12:18:27,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 12:19:33,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 12:21:45,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 12:22:51,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 12:23:58,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 12:25:04,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 12:26:10,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 12:27:16,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 12:28:22,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 12:29:28,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 12:30:34,May
97,12.5,0.0,1.0,12,11.5,12.5,2022-05-05 12:32:47,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 12:36:05,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 12:37:11,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 12:38:17,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 12:39:23,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 12:40:29,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 12:41:35,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 12:42:41,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 12:43:47,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 12:45:59,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 12:47:05,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 12:48:11,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 12:50:24,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 12:54:49,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 12:58:07,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 12:59:13,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 13:01:26,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 13:03:38,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 13:04:44,May
97,12.1,1.0,0.0,12,11.5,12.5,2022-05-05 13:05:50,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 13:08:03,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 13:09:09,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 13:10:15,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 13:14:39,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 13:16:52,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 13:17:58,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 13:19:04,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 13:20:10,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 13:21:16,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 13:22:22,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 13:23:28,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 13:24:34,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 13:25:40,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 13:26:47,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 13:27:53,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-05 13:30:05,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 13:38:54,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 13:40:01,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 13:42:13,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 13:43:19,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 13:45:32,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 13:46:38,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 13:48:50,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 13:49:57,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 13:51:03,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 13:52:09,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 13:54:22,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 13:55:28,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 13:56:34,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 13:57:40,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 13:59:52,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 14:00:58,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 14:06:29,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 14:08:41,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 14:09:48,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 14:10:54,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 14:12:00,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 14:13:06,May
97,11.6,0.0,0.0,12,11.5,12.5,2022-05-05 14:14:12,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 14:15:19,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 14:16:25,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 14:17:31,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 14:18:37,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 14:19:43,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 14:28:32,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 14:30:44,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 14:31:50,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 14:34:02,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 14:35:09,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 14:36:15,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 14:38:27,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 14:39:34,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 14:41:46,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 14:42:52,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 14:45:04,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 14:46:10,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 14:49:29,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 14:50:35,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 14:53:53,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 14:54:59,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 14:57:12,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 14:58:18,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 14:59:24,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 15:00:30,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 15:01:36,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 15:02:43,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 15:04:56,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 15:09:21,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 15:12:39,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 15:13:45,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 15:14:51,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 15:17:03,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 15:18:10,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 15:19:16,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 15:20:22,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 15:21:28,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 15:22:34,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 15:23:41,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 15:25:53,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 15:29:11,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 15:31:24,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 15:32:30,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 15:33:36,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 15:34:42,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 15:35:48,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 15:36:54,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 15:38:00,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 15:39:07,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 15:40:13,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 15:41:19,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 15:43:31,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-05 15:45:44,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 15:51:15,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 15:54:34,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 15:55:40,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 15:57:53,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 15:58:59,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 16:00:05,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 16:01:11,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 16:03:24,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 16:04:30,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 16:05:36,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 16:06:42,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 16:07:48,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 16:08:54,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 16:11:06,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 16:12:12,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 16:13:18,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 16:21:01,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 16:22:07,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 16:24:19,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 16:25:26,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 16:26:32,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 16:27:38,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 16:28:44,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 16:29:50,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 16:30:56,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 16:33:09,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 16:35:21,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 16:36:27,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 16:39:45,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 16:41:58,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 16:43:04,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 16:44:10,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 16:45:17,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 16:47:29,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 16:48:35,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 16:49:41,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 16:51:54,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 16:54:06,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 16:57:26,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 16:58:32,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 16:59:38,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 17:00:44,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 17:01:50,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 17:02:57,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 17:04:03,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 17:05:09,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 17:06:15,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 17:08:28,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 17:15:05,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 17:16:12,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 17:18:24,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 17:19:30,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 17:21:43,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 17:22:49,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 17:23:55,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 17:25:01,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 17:26:07,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 17:27:14,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 17:28:20,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 17:29:27,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 17:30:33,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 17:36:04,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 17:38:16,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 17:39:23,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 17:40:29,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 17:41:35,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 17:42:41,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 17:43:47,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 17:44:54,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 17:46:00,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 17:47:07,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 17:48:13,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 17:50:25,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 17:53:44,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 17:57:02,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 17:59:15,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 18:00:21,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 18:02:34,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 18:03:40,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 18:04:46,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 18:06:59,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 18:08:06,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 18:09:13,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 18:10:20,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 18:12:34,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 18:13:40,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 18:17:00,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 18:18:07,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 18:21:25,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 18:22:32,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 18:24:44,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 18:25:50,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 18:26:56,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 18:28:02,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 18:29:08,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 18:31:21,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 18:36:51,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 18:39:04,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 18:41:16,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 18:42:22,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 18:43:28,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 18:44:34,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 18:45:41,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 18:47:53,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 18:49:00,May
97,12.4,0.0,1.0,12,11.5,12.5,2022-05-05 18:52:19,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 18:53:25,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 18:55:38,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 18:56:44,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 18:57:50,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 18:58:57,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 19:00:03,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 19:01:09,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 19:02:15,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 19:03:22,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 19:04:28,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 19:05:34,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 19:06:41,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 19:07:47,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 19:09:59,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 19:18:48,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 19:21:00,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 19:23:13,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 19:24:19,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 19:26:31,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 19:28:43,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 19:32:02,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 19:34:14,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 19:36:26,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 19:38:39,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 19:40:51,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 19:43:03,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 19:44:09,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 19:47:27,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 19:49:40,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 19:54:04,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 19:55:10,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 19:56:16,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 19:57:23,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 19:58:29,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 19:59:35,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 20:00:41,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 20:01:47,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 20:03:06,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 20:04:13,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 20:05:19,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 20:06:25,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 20:09:43,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 20:10:49,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 20:15:14,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 20:17:26,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 20:19:38,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 20:21:50,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 20:22:56,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 20:25:09,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 20:27:21,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 20:29:33,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 20:30:40,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 20:32:52,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 20:33:58,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 20:35:04,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 20:37:17,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 20:39:29,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 20:44:59,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 20:46:05,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 20:48:18,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 20:49:24,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 20:50:30,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 20:51:36,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 20:52:42,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 20:54:54,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 20:56:01,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 20:57:07,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 21:04:51,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 21:07:03,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 21:09:15,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 21:10:22,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 21:12:34,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 21:14:46,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 21:18:04,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 21:19:10,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 21:20:16,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 21:23:35,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 21:25:47,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 21:26:53,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 21:30:11,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 21:31:17,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 21:33:29,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 21:34:36,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 21:35:42,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 21:36:48,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 21:37:54,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 21:40:06,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 21:42:18,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 21:43:24,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 21:48:56,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 21:52:14,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 21:54:26,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 21:55:32,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 21:57:44,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 21:59:56,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 22:01:03,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 22:03:15,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 22:06:34,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 22:08:46,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 22:12:04,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 22:13:10,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 22:14:16,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 22:18:41,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 22:23:05,May
97,12.0,0.0,1.0,12,11.5,12.5,2022-05-05 22:24:12,May
97,11.9,0.0,1.0,12,11.5,12.5,2022-05-05 22:25:18,May
97,11.8,0.0,1.0,12,11.5,12.5,2022-05-05 22:26:24,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 22:27:31,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 22:28:37,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 22:29:43,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 22:30:49,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 22:31:55,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 22:33:01,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-05 22:34:07,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-05 22:35:13,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-05 22:36:19,May
97,10.5,1.0,0.0,12,11.5,12.5,2022-05-05 22:37:25,May
97,10.4,1.0,0.0,12,11.5,12.5,2022-05-05 22:40:44,May
97,10.5,1.0,0.0,12,11.5,12.5,2022-05-05 22:41:50,May
97,10.6,1.0,0.0,12,11.5,12.5,2022-05-05 22:45:08,May
97,10.7,1.0,0.0,12,11.5,12.5,2022-05-05 22:47:21,May
97,10.8,1.0,0.0,12,11.5,12.5,2022-05-05 22:49:33,May
97,10.9,1.0,0.0,12,11.5,12.5,2022-05-05 22:51:45,May
97,11.0,1.0,0.0,12,11.5,12.5,2022-05-05 22:52:51,May
97,11.1,1.0,0.0,12,11.5,12.5,2022-05-05 22:55:03,May
97,11.2,1.0,0.0,12,11.5,12.5,2022-05-05 22:56:09,May
97,11.3,1.0,0.0,12,11.5,12.5,2022-05-05 22:58:21,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 23:00:33,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 23:02:46,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 23:03:52,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 23:06:04,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 23:07:11,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 23:08:17,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 23:10:29,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 23:11:35,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 23:12:41,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 23:14:53,May
97,12.3,0.0,1.0,12,11.5,12.5,2022-05-05 23:17:06,May
97,12.2,0.0,1.0,12,11.5,12.5,2022-05-05 23:22:36,May
97,12.1,0.0,1.0,12,11.5,12.5,2022-05-05 23:24:49,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 23:25:55,May
97,11.9,0.0,0.0,12,11.5,12.5,2022-05-05 23:27:01,May
97,11.8,0.0,0.0,12,11.5,12.5,2022-05-05 23:28:07,May
97,11.7,0.0,0.0,12,11.5,12.5,2022-05-05 23:29:13,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 23:30:19,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 23:31:25,May
97,11.4,1.0,0.0,12,11.5,12.5,2022-05-05 23:33:38,May
97,11.5,1.0,0.0,12,11.5,12.5,2022-05-05 23:41:20,May
97,11.6,1.0,0.0,12,11.5,12.5,2022-05-05 23:44:39,May
97,11.7,1.0,0.0,12,11.5,12.5,2022-05-05 23:46:51,May
97,11.8,1.0,0.0,12,11.5,12.5,2022-05-05 23:49:03,May
97,11.9,1.0,0.0,12,11.5,12.5,2022-05-05 23:51:15,May
97,12.0,1.0,0.0,12,11.5,12.5,2022-05-05 23:53:28,May
97,12.0,0.0,0.0,12,11.5,12.5,2022-05-05 23:54:34,May
97,12.1,0.0,0.0,12,11.5,12.5,2022-05-05 23:56:46,May
97,12.2,0.0,0.0,12,11.5,12.5,2022-05-05 23:58:58,May
