tank_id,t_is,h_valve,t_valve,t_set,t_min,t_max,time_index,month
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 14:53:58,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 14:57:16,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-27 14:58:22,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 14:59:29,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 15:01:42,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 17:25:00,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 17:26:06,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 17:28:18,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-27 17:42:38,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 17:44:51,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 17:45:57,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-27 17:47:03,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 17:49:16,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-27 17:53:40,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 17:57:00,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-27 17:58:06,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 18:00:18,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 18:06:55,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-27 18:08:01,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-27 18:09:08,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 18:10:14,September
97,21.8,0.0,0.0,22,21.5,22.5,2022-09-27 18:11:20,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 18:13:32,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 18:20:08,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-27 18:37:46,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-27 18:56:30,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 18:57:36,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-27 19:08:37,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-27 19:16:19,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 19:18:31,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 19:20:43,September
97,21.8,0.0,0.0,22,21.5,22.5,2022-09-27 19:25:08,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 19:26:15,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 19:29:33,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 19:30:39,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-27 19:31:45,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 19:32:51,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 19:37:15,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 19:38:21,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 19:40:33,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 19:54:52,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-27 20:08:05,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-27 20:24:37,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 20:25:43,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-27 20:26:49,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 20:27:55,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-27 20:38:56,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 20:45:33,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 20:51:03,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-27 20:52:09,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 20:53:18,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 20:54:24,September
97,21.6,1.0,0.0,22,21.5,22.5,2022-09-27 20:55:30,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 20:57:42,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 20:58:48,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 21:03:13,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 21:09:49,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 21:10:55,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 21:13:07,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-27 21:26:21,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 21:27:27,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-27 21:28:34,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 21:41:47,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-27 21:42:53,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 21:43:59,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-27 21:45:05,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 21:46:11,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-27 21:55:00,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 21:56:06,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-27 21:57:12,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-27 22:01:36,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 22:02:42,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 22:04:54,September
97,21.8,0.0,1.0,22,21.5,22.5,2022-09-27 22:06:00,September
97,21.9,0.0,1.0,22,21.5,22.5,2022-09-27 22:07:06,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 22:08:13,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 22:09:19,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 22:11:31,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-27 22:12:37,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 22:18:08,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 22:19:14,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 22:20:20,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 22:21:27,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 22:22:34,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 22:23:40,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 22:35:47,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-27 22:46:48,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 22:57:51,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-27 23:03:22,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-27 23:04:28,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-27 23:12:11,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-27 23:17:41,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-27 23:20:59,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 23:25:24,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 23:29:49,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 23:30:55,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-27 23:32:02,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 23:33:08,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 23:40:51,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-27 23:41:57,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-27 23:43:03,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-27 23:55:11,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-28 00:06:12,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 00:10:36,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 00:20:31,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 00:23:49,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:24:55,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-28 00:27:07,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:28:13,September
97,21.8,0.0,0.0,22,21.5,22.5,2022-09-28 00:29:19,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 00:30:25,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-28 00:31:31,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:32:38,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 00:34:50,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 00:35:56,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 00:37:02,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 00:38:09,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:39:15,September
97,21.9,0.0,1.0,22,21.5,22.5,2022-09-28 00:40:21,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 00:41:28,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 00:42:34,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:43:40,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 00:45:53,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:46:59,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-28 00:50:17,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:51:23,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-28 00:55:48,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 00:56:54,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 01:07:55,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 01:09:01,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 01:12:19,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 01:13:25,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 01:15:37,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 01:18:57,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 01:21:09,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 01:26:39,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 01:27:46,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 01:28:52,September
97,21.9,0.0,1.0,22,21.5,22.5,2022-09-28 01:34:23,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 01:35:29,September
97,21.9,0.0,1.0,22,21.5,22.5,2022-09-28 01:36:35,September
97,21.8,0.0,1.0,22,21.5,22.5,2022-09-28 01:45:25,September
97,21.8,0.0,0.0,22,21.5,22.5,2022-09-28 01:54:14,September
97,21.7,0.0,0.0,22,21.5,22.5,2022-09-28 01:55:20,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 02:08:33,September
97,21.8,0.0,0.0,22,21.5,22.5,2022-09-28 02:14:03,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 02:15:09,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 02:16:15,September
97,21.8,0.0,0.0,22,21.5,22.5,2022-09-28 02:17:21,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 02:18:27,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 02:20:39,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 02:21:45,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 02:22:51,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 02:28:22,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 02:29:28,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 02:30:34,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-28 02:40:29,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 02:41:35,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-28 02:42:41,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-28 02:49:17,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 02:59:16,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-28 03:00:22,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 03:04:46,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-28 03:05:52,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 03:06:58,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 03:19:06,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 03:22:24,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 03:23:31,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 03:24:37,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-28 03:29:01,September
97,22.3,0.0,0.0,22,21.5,22.5,2022-09-28 03:30:07,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 03:31:13,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 03:32:19,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 03:33:25,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 03:34:31,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 03:35:38,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 03:36:44,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 03:37:50,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 03:38:56,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 03:41:08,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 03:42:15,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 03:44:27,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 03:45:33,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 03:56:34,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 03:57:40,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 03:59:52,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 04:15:18,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 04:16:24,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 04:17:30,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 04:18:37,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 04:19:44,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 04:21:56,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 04:24:08,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 04:26:21,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 04:28:33,September
97,22.4,0.0,1.0,22,21.5,22.5,2022-09-28 04:29:39,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 04:30:45,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 04:31:51,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 04:32:58,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 04:35:10,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 04:37:22,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 04:38:28,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 04:40:40,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 04:41:47,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 04:48:23,September
97,21.9,0.0,1.0,22,21.5,22.5,2022-09-28 04:56:06,September
97,21.8,0.0,1.0,22,21.5,22.5,2022-09-28 05:02:43,September
97,21.7,0.0,0.0,22,21.5,22.5,2022-09-28 05:11:31,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 05:19:14,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 05:26:57,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 05:28:03,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 05:29:10,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 05:30:16,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 05:31:22,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 05:36:52,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 05:37:58,September
97,21.9,0.0,0.0,22,21.5,22.5,2022-09-28 05:39:04,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 05:40:11,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 05:57:48,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 06:14:19,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 06:24:14,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 06:33:03,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 06:41:52,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 06:42:58,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 06:44:04,September
97,21.9,0.0,1.0,22,21.5,22.5,2022-09-28 06:51:46,September
97,21.8,0.0,1.0,22,21.5,22.5,2022-09-28 07:02:51,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 07:07:15,September
97,21.7,1.0,0.0,22,21.5,22.5,2022-09-28 07:08:22,September
97,21.8,1.0,0.0,22,21.5,22.5,2022-09-28 07:12:46,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 07:22:40,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 07:29:17,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 07:30:23,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 07:31:29,September
97,21.9,1.0,0.0,22,21.5,22.5,2022-09-28 07:32:35,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 07:33:41,September
97,22.0,1.0,0.0,22,21.5,22.5,2022-09-28 07:34:47,September
97,22.1,1.0,0.0,22,21.5,22.5,2022-09-28 07:45:49,September
97,22.2,1.0,0.0,22,21.5,22.5,2022-09-28 07:55:44,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 08:05:39,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 08:15:33,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 08:24:22,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 08:29:54,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 08:37:37,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 09:03:01,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 09:22:51,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 09:39:22,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 09:53:41,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 10:03:37,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 10:06:55,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 10:32:16,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 10:33:22,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 10:38:53,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 10:55:26,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 11:13:07,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-28 11:14:13,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 11:16:25,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 11:28:33,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 11:37:23,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 11:40:41,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 12:01:37,September
97,22.2,0.0,0.0,22,21.5,22.5,2022-09-28 12:24:46,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 12:42:24,September
97,22.3,0.0,1.0,22,21.5,22.5,2022-09-28 12:45:42,September
97,22.2,0.0,1.0,22,21.5,22.5,2022-09-28 12:47:54,September
97,22.1,0.0,1.0,22,21.5,22.5,2022-09-28 12:56:44,September
97,22.0,0.0,1.0,22,21.5,22.5,2022-09-28 13:01:09,September
97,22.0,0.0,0.0,22,21.5,22.5,2022-09-28 13:06:40,September
97,22.1,0.0,0.0,22,21.5,22.5,2022-09-28 13:30:56,September
